orario,Cumulated NG,Cumulated DH Energy,DH Power,Boiler 1 Cumulated hours of functioning,Boiler 2 Cumulated hours of functioning,Boiler 3 Cumulated hours of functioning,Boiler 1 Supply Temperature,Boiler 2 Supply Temperature,Boiler 3 Supply Temperature,Boilers Supply Temperature,Boilers Return Temperature,District Supply Temperature,District Return Temperature,Cumulated water (m3),Volumetric Flowrate,NG Consumption [kW],Efficiency,Boiler 1 Minutes of Functioning,Boiler 2 Minutes of Functioning,Boiler 3 minutes of Functionings,BH
2023-04-21 00:00:00,4484765.0,82344496.0,0.0,23249.7,23182.09,0.0,80.285,82.61,28.64,80.01,58.93,59.8,60.364999999999995,8155627.64,20.91,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-21 00:30:00,4484765.0,82344496.0,0.0,23249.7,23182.09,0.0,79.95500000000001,82.23,28.64,79.87,59.2,60.18,60.5,8155627.64,32.3,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-21 01:00:00,4484765.0,82344496.0,0.0,23249.7,23182.09,0.0,79.71,81.84,28.64,79.87,57.3,58.465,58.455,8155691.465,20.095,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-21 01:30:00,4484765.0,82344496.0,0.0,23249.7,23182.09,0.0,79.54,81.65,28.64,79.59,55.945,57.705,56.675,8155755.29,22.535,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-21 02:00:00,4484765.0,82344496.0,0.0,23249.7,23182.09,0.0,79.29499999999999,81.26499999999999,28.55,79.45,54.86,55.795,55.585,8155755.29,21.72,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-21 02:30:00,4484765.0,82344496.0,0.0,23249.7,23182.09,0.0,78.8,80.88,28.45,79.17,54.045,55.03,54.900000000000006,8155755.29,33.93,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-21 03:00:00,4484765.0,82344496.0,0.0,23249.7,23182.09,0.0,78.63499999999999,80.495,28.314999999999998,78.89,52.415,53.510000000000005,53.400000000000006,8155755.29,49.39,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-21 03:30:00,4484765.0,82344496.0,0.0,23249.7,23182.09,0.0,78.055,79.92,28.125,78.75,51.870000000000005,52.94,53.125,8155755.29,49.39,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-21 04:00:00,4484765.0,82344600.0,0.0,23249.7,23182.09,0.0,77.315,79.725,27.895,78.47,50.52,51.98,51.89,8155755.29,67.28999999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-21 04:30:00,4484765.0,82344600.0,0.0,23249.7,23182.09,0.0,77.15,79.34,27.66,78.19,49.97,51.22,51.345,8155882.95,78.675,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-21 05:00:00,4484765.0,82344600.0,0.0,23249.7,23182.09,0.0,77.235,78.95500000000001,27.424999999999997,77.91,49.43,50.650000000000006,50.665,8155882.95,81.935,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-21 05:30:00,4484796.0,82344896.0,1956.67,23249.7,23182.345,0.0,75.83,79.15,27.33,79.17,76.84,78.48500000000001,51.485,8155882.95,63.22,644.3005555555555,3.0368854197672106,0.0,15.300000000061118,0.0,15.300000000061118
2023-04-21 06:00:00,4484857.0,82345696.0,533.635,23249.7,23182.6,0.0,75.5,86.075,27.284999999999997,83.93,68.155,81.91499999999999,53.67,8155882.95,16.025,1267.8172222222222,0.42090813229095936,0.0,15.29999999984284,0.0,15.29999999984284
2023-04-21 06:30:00,4484864.0,82345800.0,0.0,23249.7,23182.6,0.0,80.535,87.62,27.095,82.53,58.655,59.99,58.86,8156010.61,16.025,145.48722222222221,0.0,0.0,0.0,0.0,0.0
2023-04-21 07:00:00,4484864.0,82345800.0,0.0,23249.7,23182.6,0.0,82.68,87.42500000000001,26.814999999999998,83.65,61.915,62.47,63.235,8156010.61,21.725,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-21 07:30:00,4484864.0,82345904.0,59.295,23249.7,23182.6,0.0,83.505,87.23,26.63,84.07,58.385,60.754999999999995,59.545,8156010.61,31.490000000000002,0.0,59295.0,0.0,0.0,0.0,0.0
2023-04-21 08:00:00,4484864.0,82345904.0,0.0,23249.7,23182.6,0.0,83.755,87.03999999999999,26.445,84.21,59.47,61.325,60.504999999999995,8156010.61,34.739999999999995,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-21 08:30:00,4484864.0,82345904.0,474.345,23249.7,23182.855,0.0,81.28,83.76499999999999,26.3,82.94999999999999,68.425,69.905,57.085,8156010.61,33.93,0.0,474345.0,0.0,15.300000000061118,0.0,15.300000000061118
2023-04-21 09:00:00,4484904.0,82346304.0,622.5749999999999,23249.7,23183.11,0.0,73.68,84.155,26.255000000000003,82.11,69.24000000000001,71.24,57.769999999999996,8156010.61,35.555,831.3555555555556,0.7488664109756891,0.0,15.300000000061118,0.0,15.300000000061118
2023-04-21 09:30:00,4484905.0,82346496.0,0.0,23249.7,23183.11,0.0,78.555,84.54,26.07,79.73,57.845,58.275,58.864999999999995,8156010.61,26.605,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-04-21 10:00:00,4484905.0,82346496.0,0.0,23249.7,23183.11,0.0,80.20500000000001,84.15,25.93,80.57,58.114999999999995,59.61,59.0,8156010.61,31.490000000000002,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-21 10:30:00,4484905.0,82346496.0,0.0,23249.7,23183.11,0.0,80.86500000000001,84.15,25.84,80.99,54.855000000000004,56.18,56.129999999999995,8156074.4350000005,43.69,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-21 11:00:00,4484905.0,82346496.0,0.0,23249.7,23183.11,0.0,81.19,83.57499999999999,25.74,80.99,54.315,55.415000000000006,55.31,8156138.26,49.385000000000005,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-21 11:30:00,4484905.0,82346496.0,0.0,23249.7,23183.11,0.0,81.19,83.38,25.65,80.99,52.685,53.89,53.945,8156138.26,67.285,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-21 12:00:00,4484905.0,82346496.0,0.0,23249.7,23183.11,0.0,81.275,83.0,25.604999999999997,80.99,51.06,52.364999999999995,52.3,8156138.26,72.97999999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-21 12:30:00,4484905.0,82346496.0,0.0,23249.7,23183.11,0.0,81.03,82.61,25.56,80.71,49.7,51.03,50.8,8156202.09,82.745,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-21 13:00:00,4484905.0,82346496.0,2875.705,23249.955,23183.11,0.0,80.035,79.15,25.56,78.05,54.315,62.28,47.519999999999996,8156265.92,126.68,0.0,2875705.0,15.300000000061118,0.0,0.0,15.300000000061118
2023-04-21 13:30:00,4485069.0,82348800.0,4002.2699999999995,23250.46,23183.62,0.0,80.86500000000001,79.34,25.695,78.75,70.32499999999999,78.105,52.03,8156329.75,131.565,3408.5577777777776,1.1741824803177647,30.29999999984284,30.599999999903957,0.0,60.8999999997468
2023-04-21 14:00:00,4485184.0,82350496.0,2193.835,23250.965,23184.13,0.0,80.61500000000001,80.11,25.79,79.45,77.38,80.00999999999999,57.635,8156393.58,86.0,2390.1472222222224,0.9178656702555034,30.300000000061118,30.600000000122236,0.0,60.900000000183354
2023-04-21 14:30:00,4485253.0,82351504.0,1867.73,23251.47,23184.64,0.0,80.20500000000001,81.07499999999999,25.93,80.15,78.2,80.58,58.315,8156393.58,72.97999999999999,1434.0883333333334,1.302380511860256,30.300000000061118,30.599999999903957,0.0,60.899999999965075
2023-04-21 15:00:00,4485319.0,82352496.0,830.1,23251.72,23185.15,0.0,80.61500000000001,82.41999999999999,26.02,80.01,68.155,69.715,59.545,8156457.405,42.875,1371.7366666666667,0.6051448612744954,15.0,30.600000000122236,0.0,45.600000000122236
2023-04-21 15:30:00,4485321.0,82352600.0,0.0,23251.72,23185.15,0.0,80.86,83.0,26.165,79.73,60.285,61.705,61.325,8156521.23,37.995000000000005,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-04-21 16:00:00,4485321.0,82352600.0,29.645,23251.72,23185.15,0.0,80.53,82.805,26.35,79.87,59.745000000000005,60.375,61.325,8156521.23,24.165,0.0,29645.0,0.0,0.0,0.0,0.0
2023-04-21 16:30:00,4485321.0,82352600.0,0.0,23251.72,23185.15,0.0,80.53,82.42,26.534999999999997,79.87,58.655,59.8,59.959999999999994,8156521.23,37.18,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-21 17:00:00,4485321.0,82352600.0,415.05,23251.72,23185.15,0.0,79.78999999999999,83.19,26.77,82.11,68.695,69.525,58.045,8156521.23,35.555,0.0,415050.0,0.0,0.0,0.0,0.0
2023-04-21 17:30:00,4485359.0,82353000.0,415.055,23251.72,23185.67,0.0,79.215,85.69,27.05,83.93,68.97,71.24,57.5,8156521.23,29.86,789.7877777777778,0.5255265859409105,0.0,31.199999999807915,0.0,31.199999999807915
2023-04-21 18:00:00,4485360.0,82353104.0,0.0,23251.72,23185.67,0.0,81.275,86.27,27.189999999999998,82.25,57.03,57.894999999999996,58.32,8156521.23,32.3,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-04-21 18:30:00,4485360.0,82353104.0,29.645,23251.72,23185.67,0.0,82.515,86.08,27.284999999999997,82.67,58.655,60.945,59.55,8156521.23,19.28,0.0,29645.0,0.0,0.0,0.0,0.0
2023-04-21 19:00:00,4485360.0,82353200.0,0.0,23251.72,23185.67,0.0,82.93,85.69,27.43,82.95,54.59,55.795,55.31,8156585.0600000005,41.25,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-21 19:30:00,4485360.0,82353200.0,0.0,23251.72,23185.67,0.0,83.18,85.5,27.52,82.95,55.129999999999995,56.18,56.13,8156648.89,38.805,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-21 20:00:00,4485360.0,82353200.0,2816.415,23251.72,23185.67,0.0,82.765,81.845,27.66,80.71000000000001,58.655,66.28,51.345,8156648.89,104.715,0.0,2816415.0,0.0,0.0,0.0,0.0
2023-04-21 20:30:00,4485509.0,82355296.0,3261.115,23252.23,23186.18,0.0,82.515,79.535,27.939999999999998,80.01,74.94,79.245,54.489999999999995,8156712.72,115.29,3096.7994444444444,1.0530594587876432,30.599999999903957,30.600000000122236,0.0,61.20000000002619
2023-04-21 21:00:00,4485599.0,82356704.0,2045.605,23252.73,23186.69,0.0,80.7,81.07,28.08,80.15,78.2,80.58,58.31999999999999,8156776.55,81.12,1870.55,1.093584189899126,30.0,30.599999999903957,0.0,60.59999999990396
2023-04-21 21:30:00,4485665.0,82357696.0,1689.8449999999998,23253.24,23187.2,0.0,80.45,82.035,28.17,80.85,78.74,80.77,59.135000000000005,8156776.55,68.91,1371.7366666666667,1.231900997591133,30.600000000122236,30.600000000122236,0.0,61.20000000024447
2023-04-21 22:00:00,4485726.0,82358600.0,978.3299999999999,23253.74,23187.71,0.0,80.945,83.575,28.27,80.85,68.425,72.005,58.73,8156776.55,44.505,1267.8172222222222,0.7716642519029191,30.0,30.599999999903957,0.0,60.59999999990396
2023-04-21 22:30:00,4485729.0,82358704.0,0.0,23253.74,23187.71,0.0,81.03,83.96000000000001,28.27,80.43,60.285,60.754999999999995,61.735,8156776.55,23.35,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-04-21 23:00:00,4485729.0,82358704.0,0.0,23253.74,23187.71,0.0,80.695,83.96000000000001,28.27,80.71,63.54,64.565,65.015,8156840.375,16.025,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-21 23:30:00,4485729.0,82358800.0,29.645,23253.74,23187.71,0.0,80.45,83.57499999999999,28.36,80.71,58.115,61.135,59.41,8156904.2,27.42,0.0,29645.0,0.0,0.0,0.0,0.0
2023-04-22 00:00:00,4485729.0,82358800.0,0.0,23253.74,23187.71,0.0,80.04,83.19,28.36,80.71,59.74,60.94499999999999,61.325,8156904.2,19.28,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-22 00:30:00,4485729.0,82358800.0,0.0,23253.74,23187.71,0.0,79.95500000000001,82.805,28.405,80.43,58.655,60.945,59.685,8156904.2,21.72,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-22 01:00:00,4485729.0,82358800.0,29.645,23253.74,23187.71,0.0,79.78999999999999,82.42,28.36,80.43,58.385000000000005,59.42,59.68,8156904.2,26.605,0.0,29645.0,0.0,0.0,0.0,0.0
2023-04-22 01:30:00,4485729.0,82358800.0,0.0,23253.74,23187.71,0.0,79.46000000000001,82.035,28.36,80.15,56.760000000000005,58.465,57.635000000000005,8156904.2,19.28,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-22 02:00:00,4485729.0,82358800.0,0.0,23253.74,23187.71,0.0,79.13,81.84,28.27,80.01,55.4,56.75,55.99,8156904.2,24.974999999999998,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-22 02:30:00,4485729.0,82358800.0,0.0,23253.74,23187.71,0.0,78.88,81.26499999999999,28.17,79.73,54.32,55.415,55.175,8156904.2,29.86,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-22 03:00:00,4485729.0,82358800.0,0.0,23253.74,23187.71,0.0,78.555,81.07,28.034999999999997,79.45,53.23,54.27,54.08,8156904.2,33.93,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-22 03:30:00,4485729.0,82358800.0,0.0,23253.74,23187.71,0.0,78.47,80.495,27.845,79.17,51.870000000000005,53.129999999999995,52.85,8156904.2,46.135,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-22 04:00:00,4485729.0,82358800.0,0.0,23253.74,23187.71,0.0,78.305,80.11,27.66,79.03,51.6,52.935,52.715,8157031.86,74.61,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-22 04:30:00,4485729.0,82358896.0,0.0,23253.74,23187.71,0.0,77.89,79.92,27.475,78.75,50.245000000000005,51.79,51.754999999999995,8157031.86,81.935,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-22 05:00:00,4485729.0,82358896.0,0.0,23253.74,23187.71,0.0,77.56,79.53,27.189999999999998,78.47,49.7,51.03,51.075,8157031.86,84.37,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-22 05:30:00,4485760.0,82359200.0,1927.02,23253.74,23187.71,0.0,76.74,79.91499999999999,27.14,79.87,77.11,78.48500000000001,51.754999999999995,8157159.52,62.405,644.3005555555555,2.990866595593437,0.0,0.0,0.0,0.0
2023-04-22 06:00:00,4485816.0,82360000.0,474.34499999999997,23253.74,23188.22,0.0,76.16,86.27000000000001,27.14,84.91,69.24000000000001,80.00999999999999,53.535,8157159.52,16.025,1163.8977777777777,0.40754832727435536,0.0,30.600000000122236,0.0,30.600000000122236
2023-04-22 06:30:00,4485820.0,82360096.0,0.0,23253.74,23188.22,0.0,81.69,87.23,27.005000000000003,84.63,59.2,60.18,59.68,8157159.52,14.4,83.13555555555556,0.0,0.0,0.0,0.0,0.0
2023-04-22 07:00:00,4485820.0,82360096.0,0.0,23253.74,23188.22,0.0,83.26,86.655,26.77,84.35,61.099999999999994,63.42,61.73,8157159.52,20.095,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-22 07:30:00,4485820.0,82360200.0,29.645,23253.74,23188.22,0.0,83.42500000000001,86.27,26.534999999999997,84.35,60.825,63.615,61.595,8157159.52,16.84,0.0,29645.0,0.0,0.0,0.0,0.0
2023-04-22 08:00:00,4485820.0,82360200.0,29.645,23253.74,23188.22,0.0,83.095,85.5,26.35,84.07,59.745000000000005,60.56,60.915,8157159.52,32.3,0.0,29645.0,0.0,0.0,0.0,0.0
2023-04-22 08:30:00,4485820.0,82360200.0,385.405,23253.74,23188.22,0.0,80.7,85.11500000000001,26.12,84.35,70.32499999999999,71.05,60.365,8157159.52,29.86,0.0,385404.99999999994,0.0,0.0,0.0,0.0
2023-04-22 09:00:00,4485855.0,82360496.0,444.695,23253.74,23188.73,0.0,73.685,83.77000000000001,25.975,81.97,69.785,72.575,60.64,8157159.52,29.045,727.4361111111111,0.6113174502751975,0.0,30.599999999903957,0.0,30.599999999903957
2023-04-22 09:30:00,4485857.0,82360704.0,0.0,23253.74,23188.73,0.0,78.22,84.54,25.79,79.73,60.285,61.135000000000005,61.595,8157159.52,34.745,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-04-22 10:00:00,4485857.0,82360704.0,29.595,23253.97,23188.92,0.0,79.77000000000001,84.27,25.61,80.57,57.88,59.625,59.22,8157289.0,43.650000000000006,0.0,29595.0,13.799999999973807,11.39999999992142,0.0,25.199999999895226
2023-04-22 10:30:00,4485857.0,82360704.0,0.0,23253.97,23188.92,0.0,80.09,84.07499999999999,25.424999999999997,80.99,55.30500000000001,56.92,56.365,8157289.0,48.11,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-22 11:00:00,4485857.0,82360704.0,0.0,23253.97,23188.92,0.0,80.41,83.5,25.28,80.99,53.59,55.2,54.68000000000001,8157289.0,69.49000000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-22 11:30:00,4485857.0,82360704.0,0.0,23253.97,23188.92,0.0,80.41,83.31,25.14,80.99,51.59,52.745000000000005,52.83,8157289.0,77.51,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-22 12:00:00,4485857.0,82360704.0,0.0,23253.97,23188.92,0.0,80.41,83.12,25.045,80.99,49.584999999999994,51.019999999999996,51.15,8157361.725,83.75,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-22 12:30:00,4485857.0,82360704.0,0.0,23253.97,23188.92,0.0,80.25,82.74,24.91,80.71,47.875,49.305,49.305,8157434.45,83.75,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-22 13:00:00,4485857.0,82360704.0,2870.81,23253.97,23188.92,0.0,78.805,78.72999999999999,24.81,77.63,52.735,60.605000000000004,45.94,8157434.45,126.51,0.0,2870810.0,0.0,0.0,0.0,0.0
2023-04-22 13:30:00,4486020.0,82363000.0,4409.8,23254.36,23189.345,0.0,80.25,77.96000000000001,24.765,78.05,69.305,78.3,51.155,8157579.91,140.765,3387.773888888889,1.3016803490878674,23.399999999965075,25.500000000174623,0.0,48.9000000001397
2023-04-22 14:00:00,4486145.0,82364800.0,2130.91,23254.95,23189.915,0.0,80.09,80.445,24.81,79.59,77.31,80.02,57.035,8157579.91,81.07,2597.9861111111113,0.8202157704657159,35.40000000000873,34.19999999998254,0.0,69.59999999999127
2023-04-22 14:30:00,4486215.0,82365904.0,2071.715,23255.345,23190.34,0.0,79.93,81.02,24.86,80.01,78.16499999999999,80.265,57.705,8157579.91,79.28999999999999,1454.8722222222223,1.4239831817342772,23.700000000026193,25.499999999956344,0.0,49.19999999998254
2023-04-22 15:00:00,4486281.0,82366896.0,887.88,23255.54,23190.63,0.0,79.61,82.355,24.91,79.73,67.88,70.19,58.545,8157652.635,52.565,1371.7366666666667,0.6472666177911083,11.699999999982538,17.400000000052387,0.0,29.100000000034925
2023-04-22 15:30:00,4486283.0,82367000.0,0.0,23255.54,23190.63,0.0,79.45,82.74,24.955,79.31,60.44499999999999,61.1,61.74,8157725.36,28.509999999999998,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-04-22 16:00:00,4486283.0,82367000.0,29.595,23255.54,23190.63,0.0,79.61,82.55,25.045,79.45,58.73,60.855000000000004,59.89,8157725.36,27.619999999999997,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-22 16:30:00,4486283.0,82367000.0,0.0,23255.54,23190.63,0.0,79.29,82.16499999999999,25.19,79.59,57.305,57.9,58.715,8157725.36,25.835,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-22 17:00:00,4486283.0,82367104.0,799.0949999999999,23255.54,23190.77,0.0,78.8,80.63499999999999,25.375,79.45,69.02,69.455,59.39,8157725.36,42.765,0.0,799094.9999999999,0.0,8.399999999965075,0.0,8.399999999965075
2023-04-22 17:30:00,4486323.0,82367504.0,532.725,23255.54,23191.2,0.0,78.47999999999999,84.075,25.705,82.67,69.02,70.195,59.055,8157725.36,31.185,831.3555555555556,0.6407900394121575,0.0,25.800000000017462,0.0,25.800000000017462
2023-04-22 18:00:00,4486325.0,82367696.0,0.0,23255.54,23191.2,0.0,80.09,84.27,25.895000000000003,80.85,58.73,59.625,59.89,8157725.36,25.835,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-04-22 18:30:00,4486325.0,82367696.0,29.595,23255.54,23191.2,0.0,80.89,84.07499999999999,26.04,81.13,59.305,61.835,60.394999999999996,8157725.36,30.29,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-22 19:00:00,4486325.0,82367696.0,0.0,23255.54,23191.2,0.0,81.05,83.88,26.174999999999997,81.55,55.875,56.675,57.205,8157725.36,29.4,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-22 19:30:00,4486325.0,82367696.0,0.0,23255.54,23191.2,0.0,81.05,83.5,26.27,81.27,55.875,57.165,56.864999999999995,8157725.36,30.29,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-22 20:00:00,4486325.0,82367696.0,2782.02,23255.735,23191.34,0.0,81.215,80.635,26.365000000000002,79.72999999999999,59.59,67.735,52.665,8157870.82,106.91,0.0,2782020.0,11.699999999982538,8.399999999965075,0.0,20.099999999947613
2023-04-22 20:30:00,4486471.0,82369800.0,3403.535,23256.32,23191.77,0.0,81.055,78.345,26.555,78.75,73.88,80.02000000000001,54.005,8157870.82,114.04,3034.447777777778,1.1216320489326286,35.09999999994761,25.800000000017462,0.0,60.899999999965075
2023-04-22 21:00:00,4486566.0,82371104.0,1834.95,23256.905,23192.195,0.0,79.93,81.02,26.7,80.01,77.88,80.265,57.54,8157943.545,71.27,1974.4694444444444,0.9293377903746232,35.09999999994761,25.499999999956344,0.0,60.59999999990396
2023-04-22 21:30:00,4486631.0,82372096.0,1834.9499999999998,23257.295,23192.765,0.0,80.09,82.16499999999999,26.744999999999997,80.85,78.735,81.005,58.21,8158016.27,70.385,1350.9527777777778,1.3582626068956714,23.399999999965075,34.19999999998254,0.0,57.59999999994761
2023-04-22 22:00:00,4486694.0,82373000.0,1006.265,23257.49,23193.19,0.0,80.25,83.12,26.79,80.85,69.02,70.925,59.385000000000005,8158016.27,50.78,1309.385,0.7685014197494092,11.700000000200816,25.499999999956344,0.0,37.20000000015716
2023-04-22 22:30:00,4486697.0,82373200.0,0.0,23257.49,23193.19,0.0,80.25,83.69,26.79,80.29,60.45,61.835,61.57,8158016.27,17.814999999999998,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-04-22 23:00:00,4486697.0,82373200.0,0.0,23257.49,23193.19,0.0,80.09,83.5,26.835,80.43,65.59,65.52000000000001,66.78,8158016.27,21.380000000000003,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-22 23:30:00,4486697.0,82373200.0,0.0,23257.49,23193.19,0.0,79.93,83.31,26.93,80.43,58.445,60.61,59.39,8158016.27,19.6,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-23 00:00:00,4486697.0,82373200.0,0.0,23257.49,23193.19,0.0,79.29,82.93,26.98,80.43,58.445,59.379999999999995,59.89,8158016.27,21.38,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-23 00:30:00,4486697.0,82373200.0,0.0,23257.49,23193.19,0.0,79.29,82.55,27.07,80.15,62.165000000000006,63.555,63.59,8158016.27,27.615000000000002,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-23 01:00:00,4486697.0,82373200.0,0.0,23257.49,23193.19,0.0,78.96,82.16499999999999,27.07,80.15,56.445,58.64,56.695,8158016.27,16.035,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-23 01:30:00,4486697.0,82373200.0,0.0,23257.49,23193.19,0.0,78.96,81.78,27.07,79.87,56.73,57.66,57.875,8158016.27,25.835,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-23 02:00:00,4486697.0,82373200.0,0.0,23257.49,23193.19,0.0,78.32,81.4,27.07,79.45,55.02,56.185,55.86,8158161.73,24.945,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-23 02:30:00,4486697.0,82373200.0,0.0,23257.49,23193.19,0.0,78.32,81.02,26.98,79.31,55.02,55.695,55.019999999999996,8158161.73,34.745000000000005,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-23 03:00:00,4486697.0,82373296.0,0.0,23257.49,23193.19,0.0,78.0,80.83,26.835,79.03,52.73,53.724999999999994,53.67,8158161.73,25.835,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-23 03:30:00,4486697.0,82373296.0,0.0,23257.49,23193.19,0.0,77.84,80.255,26.744999999999997,78.89,53.305,54.46,54.175,8158161.73,38.31,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-23 04:00:00,4486697.0,82373296.0,0.0,23257.49,23193.19,0.0,77.52000000000001,79.87,26.65,78.61,51.30500000000001,52.254999999999995,52.665,8158161.73,49.0,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-23 04:30:00,4486697.0,82373296.0,0.0,23257.49,23193.19,0.0,77.2,79.49000000000001,26.46,78.33,50.45,51.76,51.989999999999995,8158161.73,76.615,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-23 05:00:00,4486697.0,82373296.0,0.0,23257.49,23193.19,0.0,77.2,79.3,26.32,78.19,49.584999999999994,51.02,50.98,8158234.455,81.965,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-23 05:30:00,4486697.0,82373296.0,1243.03,23257.49,23193.19,0.0,76.39500000000001,78.73,26.22,78.19,61.875,64.295,50.815,8158307.18,81.965,0.0,1243030.0,0.0,0.0,0.0,0.0
2023-04-23 06:00:00,4486764.0,82374200.0,976.67,23257.49,23193.62,0.0,75.43,82.35499999999999,26.22,82.25,79.595,79.03999999999999,52.665000000000006,8158307.18,32.965,1392.5205555555556,0.701367958078287,0.0,25.800000000017462,0.0,25.800000000017462
2023-04-23 06:30:00,4486792.0,82374496.0,236.77,23257.49,23193.76,0.0,77.68,87.50999999999999,26.085,82.81,57.02,71.425,56.53,8158307.18,16.035,581.9488888888889,0.40685633680945044,0.0,8.399999999965075,0.0,8.399999999965075
2023-04-23 07:00:00,4486792.0,82374600.0,0.0,23257.49,23193.76,0.0,81.535,87.32,25.94,82.81,61.02,61.59,61.739999999999995,8158307.18,18.705,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-23 07:30:00,4486792.0,82374600.0,0.0,23257.49,23193.76,0.0,82.34,87.13,25.8,83.65,60.73,62.575,61.07,8158307.18,14.25,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-23 08:00:00,4486792.0,82374600.0,0.0,23257.49,23193.76,0.0,82.82,86.75,25.61,83.79,59.305,60.61,60.735,8158307.18,24.945,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-23 08:30:00,4486792.0,82374600.0,0.0,23257.49,23193.76,0.0,82.82,86.37,25.424999999999997,84.07,60.445,62.08,61.905,8158307.18,26.73,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-23 09:00:00,4486792.0,82374600.0,0.0,23257.49,23193.76,0.0,82.82,85.98500000000001,25.28,83.93,57.88,59.135000000000005,58.879999999999995,8158379.91,38.31,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-23 09:30:00,4486792.0,82374600.0,887.88,23257.49,23193.905,0.0,81.055,81.59,25.14,80.99000000000001,66.44999999999999,68.965,55.855000000000004,8158452.64,50.78,0.0,887880.0,0.0,8.700000000026193,0.0,8.700000000026193
2023-04-23 10:00:00,4486833.0,82375200.0,562.325,23257.87,23194.47,0.0,72.215,81.62,25.045,79.44999999999999,67.305,68.96000000000001,57.37,8158490.0,35.635,852.1394444444444,0.6598970905161174,22.79999999984284,33.9000000001397,0.0,56.69999999998254
2023-04-23 10:30:00,4486835.0,82375296.0,0.0,23257.87,23194.47,0.0,75.91,81.995,24.91,77.35,57.59,58.89,59.215,8158490.0,31.185000000000002,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-04-23 11:00:00,4486835.0,82375296.0,29.595,23257.87,23194.47,0.0,77.36,81.81,24.765,78.05,56.735,57.66,58.545,8158490.0,51.675,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-23 11:30:00,4486835.0,82375296.0,0.0,23257.87,23194.47,0.0,77.68,81.43,24.575000000000003,78.47,54.45,55.695,55.69,8158490.0,61.47500000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-23 12:00:00,4486835.0,82375296.0,0.0,23257.87,23194.47,0.0,78.0,81.06,24.48,78.75,52.16,53.480000000000004,53.504999999999995,8158490.0,72.16499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-23 12:30:00,4486835.0,82375296.0,0.0,23257.87,23194.47,0.0,78.16,80.68,24.34,78.75,50.16,51.515,51.485,8158563.205,79.29,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-23 13:00:00,4486835.0,82375296.0,2811.615,23257.87,23194.47,0.0,78.0,78.24000000000001,24.25,76.93,54.445,62.08,47.625,8158636.41,125.62,0.0,2811614.9999999995,0.0,0.0,0.0,0.0
2023-04-23 13:30:00,4486997.0,82377600.0,4291.415,23258.22,23194.86,0.0,79.93,79.36500000000001,24.295,78.47,69.59,77.81,51.655,8158636.41,140.765,3366.99,1.2745549364402815,21.000000000130967,23.399999999965075,0.0,44.40000000009604
2023-04-23 14:00:00,4487120.0,82379296.0,2071.72,23258.745,23195.379999999997,0.0,80.09,80.305,24.34,79.87,77.595,79.775,57.705,8158782.83,81.96,2556.4183333333335,0.810399128572803,31.499999999869033,31.199999999807915,0.0,62.69999999967695
2023-04-23 14:30:00,4487189.0,82380304.0,1923.7350000000001,23259.27,23195.9,0.0,79.61,81.81,24.384999999999998,80.43,78.45,80.51,57.535,8158782.83,72.16499999999999,1434.0883333333334,1.3414331696677195,31.50000000008731,31.200000000244472,0.0,62.700000000331784
2023-04-23 15:00:00,4487256.0,82381400.0,976.665,23259.62,23196.29,0.0,79.77000000000001,82.56,24.53,80.15,67.875,71.42,58.375,8158782.83,49.0,1392.5205555555556,0.7013643674695959,20.99999999991269,23.399999999965075,0.0,44.399999999877764
2023-04-23 15:30:00,4487259.0,82381504.0,0.0,23259.62,23196.29,0.0,79.93,83.12,24.62,79.73,59.3,60.605000000000004,60.394999999999996,8158782.83,25.84,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-04-23 16:00:00,4487259.0,82381504.0,29.595,23259.62,23196.29,0.0,79.45,82.93,24.765,79.87,60.45,62.575,61.575,8158782.83,29.4,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-23 16:30:00,4487259.0,82381504.0,0.0,23259.62,23196.29,0.0,79.29,82.56,24.955,79.87,57.88,58.89,59.05,8158782.83,25.835,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-23 17:00:00,4487259.0,82381504.0,532.725,23259.62,23196.42,0.0,79.125,82.56,25.185000000000002,81.27000000000001,70.16499999999999,71.66499999999999,60.394999999999996,8158929.24,33.855,0.0,532725.0,0.0,7.799999999842839,0.0,7.799999999842839
2023-04-23 17:30:00,4487294.0,82381800.0,384.745,23259.62,23196.81,0.0,78.8,86.125,25.515,84.21000000000001,69.59,72.89500000000001,58.21,8158929.24,27.615000000000002,727.4361111111111,0.5289048278171126,0.0,23.400000000183354,0.0,23.400000000183354
2023-04-23 18:00:00,4487296.0,82382000.0,29.595,23259.62,23196.81,0.0,81.215,86.875,25.705,82.53,61.015,60.605000000000004,62.58,8158929.24,28.51,41.56777777777778,0.7119526140078425,0.0,0.0,0.0,0.0
2023-04-23 18:30:00,4487296.0,82382000.0,29.595,23259.62,23196.81,0.0,82.34,86.5,25.895000000000003,83.09,58.735,60.364999999999995,59.22,8158929.24,22.275,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-23 19:00:00,4487296.0,82382000.0,0.0,23259.62,23196.81,0.0,82.82,86.125,26.085,83.51,54.735,56.185,55.525000000000006,8158929.24,31.18,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-23 19:30:00,4487296.0,82382000.0,29.595,23259.62,23196.81,0.0,82.66,85.94,26.22,83.51,55.875,57.905,56.53,8158929.24,40.09,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-23 20:00:00,4487296.0,82382000.0,2722.83,23259.795,23196.81,0.0,82.18,81.805,26.32,80.85,58.45,66.25999999999999,51.825,8158929.24,105.13,0.0,2722830.0,10.499999999956344,0.0,0.0,10.499999999956344
2023-04-23 20:30:00,4487443.0,82384200.0,3314.75,23260.15,23197.2,0.0,82.02000000000001,78.99000000000001,26.555,79.45,74.735,79.53,54.345,8159075.66,114.92499999999998,3055.2316666666666,1.08494192149905,21.300000000192085,23.399999999965075,0.0,44.70000000015716
2023-04-23 21:00:00,4487540.0,82385600.0,1953.335,23260.68,23197.72,0.0,80.57,80.12,26.7,79.45,77.31,80.02,57.2,8159075.66,73.945,2016.0372222222222,0.9688978008794367,31.79999999993015,31.200000000026193,0.0,62.999999999956344
2023-04-23 21:30:00,4487609.0,82386600.0,1864.545,23261.205,23198.239999999998,0.0,79.77000000000001,81.245,26.744999999999997,80.15,78.16499999999999,80.51,58.71,8159075.66,73.945,1434.0883333333334,1.3001595902440295,31.50000000008731,31.199999999807915,0.0,62.699999999895226
2023-04-23 22:00:00,4487673.0,82387600.0,1095.05,23261.73,23198.63,0.0,80.25,82.56,26.79,80.01,68.165,71.17,58.04,8159222.07,50.78,1330.168888888889,0.8232407071811796,31.499999999869033,23.400000000183354,0.0,54.90000000005239
2023-04-23 22:30:00,4487677.0,82387696.0,29.595,23261.73,23198.63,0.0,80.09,83.12,26.835,79.59,61.019999999999996,59.870000000000005,62.58,8159222.07,21.384999999999998,83.13555555555556,0.3559805888304249,0.0,0.0,0.0,0.0
2023-04-23 23:00:00,4487677.0,82387696.0,29.595,23261.73,23198.63,0.0,79.93,82.745,26.88,79.59,62.165000000000006,64.05,63.76,8159222.07,25.84,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-23 23:30:00,4487677.0,82387800.0,29.595,23261.73,23198.63,0.0,79.77000000000001,82.37,26.98,79.87,56.73,58.150000000000006,57.875,8159222.07,22.275,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-24 00:00:00,4487677.0,82387800.0,29.595,23261.73,23198.63,0.0,79.29,82.18,27.07,79.59,59.875,60.855000000000004,61.575,8159222.07,33.855,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-24 00:30:00,4487677.0,82387800.0,0.0,23261.73,23198.63,0.0,79.125,81.81,27.17,79.45,57.305,58.885,58.545,8159222.07,19.6,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-24 01:00:00,4487677.0,82387800.0,29.595,23261.73,23198.63,0.0,78.96,81.43,27.26,79.45,58.735,59.625,60.06,8159222.07,26.725,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-24 01:30:00,4487677.0,82387800.0,29.595,23261.73,23198.63,0.0,78.8,81.06,27.26,79.31,55.875,58.64,56.864999999999995,8159222.07,26.73,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-24 02:00:00,4487677.0,82387800.0,0.0,23261.73,23198.63,0.0,78.64,80.68,27.26,79.03,53.59,54.705,54.515,8159222.07,23.165,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-24 02:30:00,4487677.0,82387800.0,0.0,23261.73,23198.63,0.0,78.16,80.31,27.215000000000003,78.75,54.735,55.695,55.855000000000004,8159222.07,25.835,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-24 03:00:00,4487677.0,82387800.0,0.0,23261.73,23198.63,0.0,78.0,79.93,27.12,78.47,52.44499999999999,53.480000000000004,53.67,8159295.275,40.985,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-24 03:30:00,4487677.0,82387800.0,0.0,23261.73,23198.63,0.0,77.52000000000001,79.55,27.025,78.19,51.305,52.745,52.66,8159368.48,57.019999999999996,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-24 04:00:00,4487677.0,82387800.0,0.0,23261.73,23198.63,0.0,77.2,79.18,26.835,78.05,50.45,51.76,51.82,8159368.48,59.69,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-24 04:30:00,4487677.0,82387800.0,0.0,23261.73,23198.63,0.0,77.04,78.8,26.744999999999997,77.77,49.87,51.265,51.32,8159368.48,72.165,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-24 05:00:00,4487677.0,82387904.0,0.0,23261.73,23198.63,0.0,76.71,78.61500000000001,26.65,77.49,49.3,50.775000000000006,50.480000000000004,8159368.48,81.07,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-24 05:30:00,4487707.0,82388200.0,1953.33,23261.905,23198.63,0.0,80.25,78.24000000000001,26.6,76.51,72.735,77.075,51.32,8159514.9,66.815,623.5166666666667,3.1327580667321375,10.499999999956344,0.0,0.0,10.499999999956344
2023-04-24 06:00:00,4487765.0,82389000.0,355.15500000000003,23262.43,23198.63,0.0,80.09,76.735,26.555,78.05,65.595,73.88,54.18000000000001,8159514.9,16.035,1205.4655555555555,0.29462036782623313,31.50000000008731,0.0,0.0,31.50000000008731
2023-04-24 06:30:00,4487768.0,82389104.0,0.0,23262.43,23198.63,0.0,79.93,77.11500000000001,26.365000000000002,78.05,58.16,58.64,58.885000000000005,8159514.9,16.035,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-04-24 07:00:00,4487768.0,82389104.0,0.0,23262.43,23198.63,0.0,79.77000000000001,76.93,26.22,77.77,59.875,61.835,61.235,8159514.9,24.945,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-24 07:30:00,4487768.0,82389104.0,59.19,23262.43,23198.63,0.0,79.61,76.55,26.085,77.63,57.59,59.375,58.885000000000005,8159514.9,31.18,0.0,59190.0,0.0,0.0,0.0,0.0
2023-04-24 08:00:00,4487768.0,82389104.0,0.0,23262.43,23198.63,0.0,79.125,76.36,25.94,77.35,58.44499999999999,59.870000000000005,59.555,8159514.9,27.62,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-24 08:30:00,4487768.0,82389104.0,473.535,23262.43,23198.63,0.0,79.76499999999999,75.61,25.85,78.33,66.16,68.225,57.535,8159514.9,40.09,0.0,473535.0,0.0,0.0,0.0,0.0
2023-04-24 09:00:00,4487806.0,82389600.0,532.725,23262.79,23198.63,0.0,80.41,75.24000000000001,25.8,78.05,65.59,67.735,56.025,8159514.9,37.415,789.7877777777778,0.6745157882578732,21.600000000034925,0.0,0.0,21.600000000034925
2023-04-24 09:30:00,4487808.0,82389696.0,0.0,23262.79,23198.63,0.0,80.09,77.11500000000001,25.705,78.33,58.445,58.885,59.725,8159588.105,28.509999999999998,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-04-24 10:00:00,4487808.0,82389696.0,0.0,23262.885000000002,23198.72,0.0,80.09,77.125,25.66,78.19,55.59,57.415,56.7,8159672.654999999,40.09,0.0,0.0,5.700000000069849,5.400000000008731,0.0,11.10000000007858
2023-04-24 10:30:00,4487808.0,82389696.0,0.0,23262.98,23198.81,0.0,79.61,76.95,25.56,78.05,54.165000000000006,55.2,55.519999999999996,8159684.0,51.675,0.0,0.0,5.6999999998515705,5.400000000008731,0.0,11.099999999860302
2023-04-24 11:00:00,4487808.0,82389800.0,0.0,23262.98,23198.81,0.0,79.61,76.765,25.47,77.91,53.59,54.465,54.85,8159684.0,67.71000000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-24 11:30:00,4487808.0,82389800.0,0.0,23262.98,23198.81,0.0,79.125,76.58,25.424999999999997,77.63,51.02,52.254999999999995,52.16,8159684.0,78.4,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-24 12:00:00,4487808.0,82389800.0,0.0,23262.98,23198.81,0.0,78.96,76.2,25.38,77.35,49.584999999999994,51.265,51.15,8159684.0,81.96,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-24 12:30:00,4487808.0,82389800.0,0.0,23262.98,23198.81,0.0,78.8,76.015,25.38,77.07,48.73,50.285,50.14,8159830.72,81.96,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-24 13:00:00,4487808.0,82389800.0,1805.355,23262.98,23198.81,0.0,77.195,63.8,25.33,68.385,49.305,55.2,46.275,8159830.72,129.185,0.0,1805355.0,0.0,0.0,0.0,0.0
2023-04-24 13:30:00,4487884.0,82391200.0,2634.04,23263.43,23198.81,0.0,74.305,50.64,25.38,59.28,51.59,59.625,46.275000000000006,8159904.074999999,174.62,1579.5755555555556,1.6675608350451727,27.000000000043656,0.0,0.0,27.000000000043656
2023-04-24 14:00:00,4487979.0,82392496.0,2545.25,23263.88,23198.81,0.0,77.51499999999999,54.585,25.424999999999997,63.48,55.875,63.31,49.81,8159977.43,165.71,1974.4694444444444,1.289079817407019,27.000000000043656,0.0,0.0,27.000000000043656
2023-04-24 14:30:00,4488073.0,82393800.0,2367.675,23264.33,23198.81,0.0,81.055,59.095,25.515,67.82,63.305,67.49000000000001,52.325,8160124.15,135.42,1953.6855555555555,1.2119011584878936,27.000000000043656,0.0,0.0,27.000000000043656
2023-04-24 15:00:00,4488159.0,82394896.0,1035.86,23264.78,23198.81,0.0,81.535,67.55499999999999,25.705,74.405,60.16,62.08,53.505,8160124.15,76.62,1787.4144444444444,0.5795295118544536,26.999999999825377,0.0,0.0,26.999999999825377
2023-04-24 15:30:00,4488162.0,82395104.0,29.595,23264.78,23198.81,0.0,80.89,76.575,25.8,78.61,55.02,55.2,56.19,8160124.15,40.09,62.35166666666667,0.47463888205797133,0.0,0.0,0.0,0.0
2023-04-24 16:00:00,4488162.0,82395104.0,29.595,23264.78,23198.81,0.0,80.57,77.33,26.085,78.47,52.445,53.97,53.67,8160124.15,49.89,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-24 16:30:00,4488162.0,82395104.0,0.0,23264.78,23198.81,0.0,80.41,77.14,26.505000000000003,78.33,52.16,53.724999999999994,53.335,8160197.51,67.71,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-24 17:00:00,4488162.0,82395104.0,384.745,23264.78,23198.81,0.0,77.035,67.93,26.744999999999997,73.845,55.30500000000001,56.92,52.83,8160270.87,79.29,0.0,384745.0,0.0,0.0,0.0,0.0
2023-04-24 17:30:00,4488212.0,82395696.0,680.705,23265.08,23198.81,0.0,81.85499999999999,68.49000000000001,27.215000000000003,80.15,64.735,65.275,52.83,8160270.87,35.635,1039.1944444444443,0.6550307775491704,18.000000000174623,0.0,0.0,18.000000000174623
2023-04-24 18:00:00,4488213.0,82395800.0,0.0,23265.08,23198.81,0.0,80.72999999999999,72.065,27.405,79.03,54.445,55.2,55.855000000000004,8160270.87,27.62,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-04-24 18:30:00,4488215.0,82395800.0,0.0,23265.08,23198.81,0.0,80.09,73.005,27.54,78.19,54.73,55.69,55.69,8160270.87,37.415,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-04-24 19:00:00,4488215.0,82395800.0,0.0,23265.08,23198.81,0.0,79.77000000000001,75.825,27.64,77.49,54.45,55.2,55.519999999999996,8160270.87,40.09,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-24 19:30:00,4488215.0,82395800.0,0.0,23265.08,23198.81,0.0,79.45,76.2,27.73,77.21,52.44499999999999,53.724999999999994,53.67,8160344.23,49.89,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-24 20:00:00,4488215.0,82395800.0,2722.83,23265.230000000003,23198.935,0.0,78.965,75.825,27.875,75.95,56.735,64.785,50.985,8160417.59,116.71000000000001,0.0,2722830.0,9.000000000087311,7.5,0.0,16.50000000008731
2023-04-24 20:30:00,4488378.0,82397904.0,3640.3,23265.83,23199.43,0.0,81.85499999999999,79.21,28.345,79.72999999999999,72.45,78.545,53.17,8160417.59,124.73,3387.773888888889,1.0745401094799227,35.99999999991269,29.699999999938882,0.0,65.69999999985157
2023-04-24 21:00:00,4488484.0,82399400.0,1864.5449999999998,23266.129999999997,23199.925,0.0,80.88999999999999,81.09,28.534999999999997,80.15,77.88,80.265,58.21,8160564.3,73.055,2203.092222222222,0.8463305053062009,17.999999999738066,29.699999999938882,0.0,47.69999999967695
2023-04-24 21:30:00,4488550.0,82400400.0,1864.55,23266.730000000003,23200.415,0.0,80.72999999999999,82.78,28.72,81.27,79.305,81.5,59.05,8160564.3,73.055,1371.7366666666667,1.3592613553660526,36.000000000349246,29.400000000096043,0.0,65.40000000044529
2023-04-24 22:00:00,4488613.0,82401400.0,976.665,23267.18,23200.79,0.0,80.89,83.72,28.814999999999998,80.85,68.735,70.93,59.22,8160564.3,45.435,1309.385,0.7458954044109224,26.999999999825377,22.5,0.0,49.49999999982538
2023-04-24 22:30:00,4488615.0,82401504.0,0.0,23267.18,23200.79,0.0,80.89,83.91,28.814999999999998,80.29,60.45,60.605000000000004,61.235,8160564.3,16.93,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-04-24 23:00:00,4488615.0,82401504.0,29.595,23267.18,23200.79,0.0,80.72999999999999,83.53,28.86,80.43,62.44499999999999,65.52000000000001,63.254999999999995,8160564.3,23.165,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-24 23:30:00,4488615.0,82401504.0,0.0,23267.18,23200.79,0.0,80.57,83.34,28.96,80.43,58.165000000000006,60.36,59.555,8160564.3,22.275,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-25 00:00:00,4488615.0,82401504.0,29.595,23267.18,23200.79,0.0,80.57,82.97,28.96,80.43,60.16,62.08,61.405,8160564.3,29.4,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-25 00:30:00,4488615.0,82401600.0,29.595,23267.18,23200.79,0.0,80.25,82.59,29.05,80.29,58.445,60.605000000000004,59.22,8160564.3,24.95,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-25 01:00:00,4488615.0,82401600.0,0.0,23267.18,23200.79,0.0,80.09,82.22,29.05,80.15,57.015,58.15,58.375,8160711.02,27.615000000000002,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-25 01:30:00,4488615.0,82401600.0,0.0,23267.18,23200.79,0.0,79.61,82.03,28.96,79.87,55.875,57.905,56.695,8160711.02,23.165,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-25 02:00:00,4488615.0,82401600.0,0.0,23267.18,23200.79,0.0,79.45,81.65,28.91,79.59,55.59,56.675,56.53,8160711.02,27.62,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-25 02:30:00,4488615.0,82401600.0,29.595,23267.18,23200.79,0.0,79.125,81.275,28.814999999999998,79.45,53.3,54.955,54.175,8160711.02,40.985,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-25 03:00:00,4488615.0,82401600.0,0.0,23267.18,23200.79,0.0,78.64,80.9,28.67,79.17,52.44499999999999,53.724999999999994,53.504999999999995,8160711.02,40.09,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-25 03:30:00,4488615.0,82401600.0,0.0,23267.18,23200.79,0.0,78.16,80.525,28.534999999999997,79.03,51.59,52.745000000000005,52.83,8160711.02,58.800000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-25 04:00:00,4488615.0,82401600.0,0.0,23267.18,23200.79,0.0,78.0,80.15,28.345,78.75,50.735,52.254999999999995,51.989999999999995,8160711.02,73.055,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-25 04:30:00,4488615.0,82401600.0,0.0,23267.18,23200.79,0.0,77.36,79.77,28.155,78.47,49.87,51.265,51.485,8160857.74,78.4,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-25 05:00:00,4488615.0,82401600.0,0.0,23267.18,23200.79,0.0,77.2,79.395,27.965000000000003,78.19,49.3,50.775000000000006,50.815,8160857.74,77.51,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-25 05:30:00,4488647.0,82402000.0,1894.1399999999999,23267.33,23200.79,0.0,81.055,79.205,27.92,78.75,75.02,77.32,51.315,8160857.74,63.255,665.0844444444444,2.8479648980774233,9.000000000087311,0.0,0.0,9.000000000087311
2023-04-25 06:00:00,4488699.0,82402704.0,473.53499999999997,23267.78,23200.79,0.0,80.09,76.95,27.875,77.91,65.88,77.81,53.84,8160857.74,17.814999999999998,1080.7622222222221,0.4381486992371338,26.999999999825377,0.0,0.0,26.999999999825377
2023-04-25 06:30:00,4488704.0,82402896.0,0.0,23267.78,23200.79,0.0,79.61,76.39,27.685000000000002,77.49,59.019999999999996,59.625,60.06,8160857.74,19.6,103.91944444444445,0.0,0.0,0.0,0.0,0.0
2023-04-25 07:00:00,4488704.0,82402896.0,29.595,23267.78,23200.79,0.0,79.29,76.2,27.45,77.35,59.59,61.345,61.235,8160857.74,26.725,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-25 07:30:00,4488704.0,82402896.0,0.0,23267.78,23200.79,0.0,79.125,76.2,27.215000000000003,77.07,58.445,59.375,60.224999999999994,8161004.45,25.84,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-25 08:00:00,4488704.0,82402896.0,29.595,23267.78,23200.79,0.0,79.125,75.83,27.12,76.93,57.875,60.114999999999995,59.05,8161004.45,37.415,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-25 08:30:00,4488704.0,82402896.0,295.96,23267.93,23200.79,0.0,79.60499999999999,75.44999999999999,26.98,77.35,66.16,67.98,57.535,8161004.45,28.505000000000003,0.0,295960.0,9.000000000087311,0.0,0.0,9.000000000087311
2023-04-25 09:00:00,4488735.0,82403200.0,384.745,23268.38,23200.79,0.0,80.72999999999999,75.825,26.98,78.47,66.16,67.97999999999999,56.53,8161004.45,32.965,644.3005555555555,0.5971505061294625,27.000000000043656,0.0,0.0,27.000000000043656
2023-04-25 09:30:00,4488736.0,82403400.0,29.595,23268.38,23200.79,0.0,80.25,77.515,26.88,78.47,57.59,58.15,59.385000000000005,8161004.45,33.855000000000004,20.78388888888889,1.4238709746396954,0.0,0.0,0.0,0.0
2023-04-25 10:00:00,4488736.0,82403400.0,29.595,23268.43,23200.845,0.0,80.09,77.33,26.79,78.22,55.019999999999996,56.92,56.025,8161054.725,40.09,0.0,29595.0,2.9999999999563443,3.3000000000174623,0.0,6.2999999999738066
2023-04-25 10:30:00,4488736.0,82403400.0,59.19,23268.48,23200.9,0.0,79.93,77.16,26.79,78.13,54.445,54.955,55.855000000000004,8161105.0,60.58500000000001,0.0,59190.0,2.9999999999563443,3.3000000000174623,0.0,6.2999999999738066
2023-04-25 11:00:00,4488736.0,82403400.0,0.0,23268.48,23200.9,0.0,79.77000000000001,76.815,26.7,77.89500000000001,52.445,53.97,53.5,8161105.0,70.38,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-25 11:30:00,4488736.0,82403400.0,0.0,23268.48,23200.9,0.0,79.61,76.64,26.7,77.66,50.735,52.254999999999995,51.989999999999995,8161105.0,78.4,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-25 12:00:00,4488736.0,82403400.0,0.0,23268.48,23200.9,0.0,79.29,76.29,26.7,77.42,49.584999999999994,51.019999999999996,50.985,8161105.0,82.85499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-25 12:30:00,4488736.0,82403400.0,0.0,23268.48,23200.9,0.0,79.125,76.11500000000001,26.7,76.945,48.73,49.795,49.975,8161250.02,84.64,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-25 13:00:00,4488736.0,82403400.0,2782.02,23268.48,23200.9,0.0,78.32,75.065,26.744999999999997,75.17,52.44499999999999,60.61,46.614999999999995,8161250.02,126.505,0.0,2782020.0,0.0,0.0,0.0,0.0
2023-04-25 13:30:00,4488901.0,82405600.0,4380.205,23268.85,23201.285,0.0,80.735,77.505,26.884999999999998,78.13,68.735,77.32,51.485,8161322.529999999,146.11,3429.3416666666667,1.2772724763190768,22.199999999938882,23.099999999903957,0.0,45.29999999984284
2023-04-25 14:00:00,4489027.0,82407400.0,2042.12,23269.34,23201.8,0.0,80.88999999999999,81.17,27.12,80.025,78.16499999999999,80.755,57.370000000000005,8161395.04,76.62,2618.77,0.7798009066084816,29.400000000096043,30.899999999965075,0.0,60.30000000006112
2023-04-25 14:30:00,4489093.0,82408400.0,2130.91,23269.83,23202.315,0.0,80.57,82.395,27.310000000000002,80.97999999999999,79.02,81.25,58.21,8161395.04,81.07,1371.7366666666667,1.5534384246939343,29.400000000096043,30.899999999965075,0.0,60.30000000006112
2023-04-25 15:00:00,4489160.0,82409400.0,799.09,23270.19,23202.7,0.0,80.41,82.74000000000001,27.45,80.025,68.45,71.42,59.385,8161395.04,41.87,1392.5205555555556,0.5738438998031868,21.599999999816646,23.100000000122236,0.0,44.69999999993888
2023-04-25 15:30:00,4489163.0,82409504.0,29.595,23270.19,23202.7,0.0,80.57,83.27,27.59,79.67,60.735,61.835,62.245000000000005,8161540.06,28.509999999999998,62.35166666666667,0.47463888205797133,0.0,0.0,0.0,0.0
2023-04-25 16:00:00,4489163.0,82409504.0,29.595,23270.19,23202.7,0.0,80.57,82.92,27.78,79.91,59.59,61.835,60.730000000000004,8161540.06,34.745000000000005,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-25 16:30:00,4489163.0,82409504.0,0.0,23270.19,23202.7,0.0,80.41,82.745,28.015,79.91,58.45,59.625,59.39,8161540.06,31.18,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-25 17:00:00,4489163.0,82409504.0,473.535,23270.315,23202.7,0.0,80.73500000000001,82.57,28.25,79.19999999999999,67.595,68.965,58.04,8161540.06,32.965,0.0,473535.0,7.5,0.0,0.0,7.5
2023-04-25 17:30:00,4489189.0,82409800.0,207.17,23270.68,23202.7,0.0,81.375,82.04499999999999,28.534999999999997,78.84,67.88,69.21000000000001,59.22,8161540.06,24.945,540.3811111111111,0.38337686562944456,21.900000000096043,0.0,0.0,21.900000000096043
2023-04-25 18:00:00,4489190.0,82409904.0,29.595,23270.68,23202.7,0.0,81.375,80.995,28.72,78.60499999999999,58.45,61.345,59.39,8161540.06,24.945,20.78388888888889,1.4238709746396954,0.0,0.0,0.0,0.0
2023-04-25 18:30:00,4489190.0,82409904.0,0.0,23270.68,23202.7,0.0,81.21,80.47,28.91,78.37,58.73,59.625,59.555,8161540.06,25.835,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-25 19:00:00,4489190.0,82410000.0,0.0,23270.68,23202.7,0.0,80.89,79.955,29.005000000000003,78.13,55.59,56.675,56.195,8161540.06,32.07,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-25 19:30:00,4489190.0,82410000.0,0.0,23270.68,23202.7,0.0,80.72999999999999,79.43,29.1,77.89500000000001,54.735,55.94,55.69,8161540.06,50.78,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-25 20:00:00,4489190.0,82410000.0,2930.0,23270.805,23202.83,0.0,81.215,78.72999999999999,29.24,77.89500000000001,58.165000000000006,66.505,51.655,8161685.08,106.02000000000001,0.0,2930000.0,7.5,7.800000000061118,0.0,15.300000000061118
2023-04-25 20:30:00,4489345.0,82412096.0,3077.9799999999996,23271.295,23203.345,0.0,81.86000000000001,79.605,29.615000000000002,79.555,73.595,78.3,54.685,8161685.08,113.145,3221.5027777777777,0.955448204416888,29.399999999877764,30.899999999965075,0.0,60.29999999984284
2023-04-25 21:00:00,4489438.0,82413400.0,2071.715,23271.78,23203.86,0.0,80.57,81.87,29.71,80.74,78.16499999999999,80.755,58.21,8161685.08,81.075,1932.9016666666666,1.0718154802759512,29.100000000034925,30.899999999965075,0.0,60.0
2023-04-25 21:30:00,4489503.0,82414400.0,1775.755,23272.27,23204.375,0.0,80.72999999999999,82.22,29.755000000000003,80.975,78.735,80.755,58.885000000000005,8161830.1,70.385,1350.9527777777778,1.3144454156832737,29.400000000096043,30.899999999965075,0.0,60.30000000006112
2023-04-25 22:00:00,4489566.0,82415400.0,947.07,23272.64,23204.76,0.0,81.21,83.965,29.8,81.095,68.735,71.66499999999999,59.05,8161830.1,44.545,1309.385,0.7232932076561076,22.199999999938882,23.099999999903957,0.0,45.29999999984284
2023-04-25 22:30:00,4489569.0,82415504.0,0.0,23272.64,23204.76,0.0,81.54,84.485,29.8,80.86,60.165000000000006,60.855000000000004,61.235,8161830.1,31.18,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-04-25 23:00:00,4489569.0,82415504.0,0.0,23272.64,23204.76,0.0,81.21,84.13499999999999,29.8,80.86,62.445,65.275,63.25,8161830.1,19.6,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-25 23:30:00,4489569.0,82415504.0,0.0,23272.64,23204.76,0.0,81.05,83.785,29.8,81.1,58.735,61.099999999999994,59.555,8161830.1,25.835,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-26 00:00:00,4489569.0,82415504.0,0.0,23272.64,23204.76,0.0,80.89,83.44,29.85,80.86,59.30500000000001,59.870000000000005,60.565,8161830.1,22.27,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-26 00:30:00,4489569.0,82415504.0,0.0,23272.64,23204.76,0.0,80.89,83.095,29.8,80.86,59.305,61.1,60.56,8161830.1,28.509999999999998,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-26 01:00:00,4489569.0,82415600.0,0.0,23272.64,23204.76,0.0,80.57,82.745,29.8,80.62,57.59,58.89,58.38,8161830.1,24.055,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-26 01:30:00,4489569.0,82415600.0,0.0,23272.64,23204.76,0.0,80.41,82.395,29.8,80.38,57.019999999999996,58.394999999999996,57.875,8161902.609999999,17.814999999999998,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-26 02:00:00,4489569.0,82415600.0,0.0,23272.64,23204.76,0.0,79.93,82.22,29.71,80.15,56.16,57.165,57.205,8161975.12,22.27,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-26 02:30:00,4489569.0,82415600.0,0.0,23272.64,23204.76,0.0,79.61,81.87,29.57,79.91,54.45,55.695,55.69,8161975.12,26.73,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-26 03:00:00,4489569.0,82415600.0,0.0,23272.64,23204.76,0.0,79.29,81.52,29.475,79.67,53.019999999999996,54.46,53.84,8161975.12,38.31,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-26 03:30:00,4489569.0,82415600.0,0.0,23272.64,23204.76,0.0,79.125,80.995,29.284999999999997,79.2,52.16,53.235,53.17,8161975.12,34.745000000000005,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-26 04:00:00,4489569.0,82415600.0,0.0,23272.64,23204.76,0.0,78.96,80.645,29.1,79.08,51.59,52.745000000000005,52.495000000000005,8161975.12,47.215,0.0,0.0,0.0,0.0,0.0,0.0
