orario,Cumulated NG,Cumulated DH Energy,DH Power,Boiler 1 Cumulated hours of functioning,Boiler 2 Cumulated hours of functioning,Boiler 3 Cumulated hours of functioning,Boiler 1 Supply Temperature,Boiler 2 Supply Temperature,Boiler 3 Supply Temperature,Boilers Supply Temperature,Boilers Return Temperature,District Supply Temperature,District Return Temperature,Cumulated water (m3),Volumetric Flowrate,NG Consumption [kW],Efficiency,Boiler 1 Minutes of Functioning,Boiler 2 Minutes of Functioning,Boiler 3 minutes of Functionings,BH
2023-04-26 04:30:00,4489569.0,82415600.0,0.0,23272.64,23204.76,0.0,78.64,80.3,28.91,78.84,50.45,51.76,51.65,8161975.12,67.71000000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-26 05:00:00,4489569.0,82415600.0,0.0,23272.64,23204.76,0.0,78.32,79.78,28.72,78.60499999999999,49.584999999999994,51.265,51.15,8162047.63,80.18,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-26 05:30:00,4489600.0,82416000.0,1775.755,23273.0,23204.76,0.0,81.055,79.43,28.58,78.00999999999999,74.16,77.565,51.825,8162120.14,60.58,644.3005555555555,2.756092988893745,21.600000000034925,0.0,0.0,21.600000000034925
2023-04-26 06:00:00,4489649.0,82416704.0,473.53499999999997,23273.489999999998,23204.76,0.0,80.57,77.505,28.439999999999998,78.01,67.02,77.81,54.85,8162120.14,17.814999999999998,1018.4105555555556,0.46497410346221085,29.399999999877764,0.0,0.0,29.399999999877764
2023-04-26 06:30:00,4489653.0,82416800.0,0.0,23273.61,23204.76,0.0,80.57,76.99,28.345,78.13,58.45,59.870000000000005,59.05,8162120.14,17.82,83.13555555555556,0.0,7.200000000157161,0.0,0.0,7.200000000157161
2023-04-26 07:00:00,4489653.0,82416800.0,29.595,23273.61,23204.76,0.0,80.57,76.99,28.155,78.01,60.735,62.575,62.075,8162120.14,21.38,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-26 07:30:00,4489653.0,82416800.0,59.19,23273.61,23204.76,0.0,80.25,76.64,27.965000000000003,77.78,58.16,59.870000000000005,60.06,8162120.14,33.855000000000004,0.0,59190.0,0.0,0.0,0.0,0.0
2023-04-26 08:00:00,4489653.0,82416896.0,29.595,23273.61,23204.76,0.0,79.93,76.465,27.83,77.66,57.3,59.379999999999995,58.21,8162120.14,33.855000000000004,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-26 08:30:00,4489653.0,82416896.0,680.705,23273.61,23204.76,0.0,80.57,75.94,27.73,78.13,66.445,68.47,59.05,8162120.14,50.785,0.0,680705.0,0.0,0.0,0.0,0.0
2023-04-26 09:00:00,4489689.0,82417296.0,443.94,23273.86,23204.76,0.0,81.055,75.59,27.73,77.89500000000001,66.45,67.24000000000001,56.025000000000006,8162192.65,29.4,748.22,0.5933273725276356,15.0,0.0,0.0,15.0
2023-04-26 09:30:00,4489690.0,82417400.0,0.0,23273.86,23204.76,0.0,80.09,76.29,27.64,77.42,58.735,59.870000000000005,60.394999999999996,8162265.16,40.980000000000004,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-04-26 10:00:00,4489690.0,82417400.0,0.0,23274.09,23204.79,0.0,79.77000000000001,76.36,27.59,77.3,56.16,57.66,56.695,8162294.0,32.075,0.0,0.0,13.799999999973807,1.8000000001484295,0.0,15.600000000122236
2023-04-26 10:30:00,4489690.0,82417400.0,0.0,23274.09,23204.79,0.0,79.29,76.01,27.54,76.945,54.735,55.69,56.025000000000006,8162294.0,52.565,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-26 11:00:00,4489690.0,82417504.0,54.14,23274.09,23204.79,0.0,79.125,75.83500000000001,27.54,76.71000000000001,54.44499999999999,55.2,55.519999999999996,8162294.0,63.255,0.0,54140.0,0.0,0.0,0.0,0.0
2023-04-26 11:30:00,4489690.0,82417504.0,0.0,23274.09,23204.79,0.0,78.96,75.66,27.54,76.47,51.875,52.99,53.0,8162294.0,57.019999999999996,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-26 12:00:00,4489690.0,82417504.0,0.0,23274.09,23204.79,0.0,78.8,75.31,27.54,76.35,50.735,52.004999999999995,51.989999999999995,8162294.0,73.945,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-26 12:30:00,4489690.0,82417504.0,0.0,23274.09,23204.79,0.0,78.64,74.96,27.54,76.0,49.584999999999994,50.775000000000006,50.815,8162439.29,83.75,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-26 13:00:00,4489690.0,82417504.0,1543.03,23274.184999999998,23204.79,0.0,79.93,76.71000000000001,27.634999999999998,77.41999999999999,63.019999999999996,65.03,50.14,8162439.29,87.31,0.0,1543030.0,5.6999999998515705,0.0,0.0,5.6999999998515705
2023-04-26 13:30:00,4489789.0,82418600.0,1407.675,23274.565000000002,23205.165,0.0,82.5,81.96000000000001,27.875,81.81,79.88,81.25,52.495000000000005,8162439.29,41.87,2057.605,0.6841324335173983,22.800000000279397,22.5,0.0,45.3000000002794
2023-04-26 14:00:00,4489837.0,82419104.0,595.5550000000001,23275.03,23205.54,0.0,86.84,85.635,28.155,85.72,83.305,84.94,57.535,8162439.29,19.6,997.6266666666667,0.5969712147117011,27.899999999790452,22.5,0.0,50.39999999979045
2023-04-26 14:30:00,4489862.0,82419504.0,866.2650000000001,23275.5,23205.915,0.0,87.32,85.285,28.25,85.37,83.02,85.43,60.9,8162439.29,31.18,519.5972222222222,1.6671823785215247,28.20000000006985,22.5,0.0,50.70000000006985
2023-04-26 15:00:00,4489888.0,82419800.0,189.495,23275.78,23206.04,0.0,87.32,85.46,28.439999999999998,85.605,76.45,79.04,69.64,8162439.29,23.165,540.3811111111111,0.3506685289976908,16.79999999993015,7.5,0.0,24.29999999993015
2023-04-26 15:30:00,4489888.0,82419904.0,0.0,23275.78,23206.04,0.0,87.0,85.11,28.534999999999997,85.13,66.445,68.96000000000001,67.45500000000001,8162511.9399999995,18.71,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-26 16:00:00,4489888.0,82419904.0,0.0,23275.78,23206.04,0.0,87.0,84.76,28.72,84.65,67.59,68.225,68.63,8162584.59,18.705,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-26 16:30:00,4489888.0,82419904.0,27.07,23275.78,23206.04,0.0,86.68,84.76,29.005000000000003,84.42,62.730000000000004,64.295,63.59,8162584.59,30.29,0.0,27070.0,0.0,0.0,0.0,0.0
2023-04-26 17:00:00,4489888.0,82419904.0,162.425,23275.78,23206.04,0.0,85.075,84.75999999999999,29.195,81.215,69.59,70.68,62.58,8162584.59,21.384999999999998,0.0,162425.0,0.0,0.0,0.0,0.0
2023-04-26 17:30:00,4489901.0,82420096.0,189.495,23276.16,23206.04,0.0,82.97999999999999,84.41,29.475,80.385,70.165,71.42,63.084999999999994,8162584.59,26.725,270.19055555555553,0.7013357601438323,22.800000000061118,0.0,0.0,22.800000000061118
2023-04-26 18:00:00,4489901.0,82420200.0,27.07,23276.16,23206.04,0.0,82.82,84.06,29.665,80.86,62.160000000000004,64.29,62.915,8162584.59,17.814999999999998,0.0,27070.0,0.0,0.0,0.0,0.0
2023-04-26 18:30:00,4489901.0,82420200.0,0.0,23276.16,23206.04,0.0,82.5,83.71,29.755000000000003,80.86,63.305,64.53999999999999,64.6,8162584.59,32.075,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-26 19:00:00,4489901.0,82420304.0,0.0,23276.16,23206.04,0.0,82.34,83.36,29.85,80.86,57.875,59.625,58.715,8162584.59,19.6,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-26 19:30:00,4489901.0,82420304.0,0.0,23276.16,23206.04,0.0,82.18,83.185,29.945,80.74000000000001,57.305,57.905,58.545,8162584.59,31.18,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-26 20:00:00,4489901.0,82420304.0,2680.0,23276.254999999997,23206.165,0.0,82.5,80.56,30.04,79.315,59.02,66.75,53.335,8162657.234999999,105.125,0.0,2680000.0,5.6999999998515705,7.5,0.0,13.19999999985157
2023-04-26 20:30:00,4490047.0,82422400.0,3437.9799999999996,23276.625,23206.665,0.0,82.82,78.285,30.23,78.845,74.45,80.02000000000001,55.015,8162729.88,118.495,3034.447777777778,1.1329833692291686,22.20000000015716,30.0,0.0,52.20000000015716
2023-04-26 21:00:00,4490141.0,82423800.0,1894.9499999999998,23277.19,23207.165,0.0,81.7,82.485,30.509999999999998,81.095,79.02000000000001,81.25,58.71,8162729.88,73.945,1953.6855555555555,0.9699355275857682,33.89999999992142,30.0,0.0,63.89999999992142
2023-04-26 21:30:00,4490204.0,82424704.0,1867.88,23277.66,23207.665,0.0,81.54,82.485,30.604999999999997,81.215,79.02000000000001,81.495,59.05,8162802.525,72.16499999999999,1309.385,1.4265312138666522,28.20000000006985,30.0,0.0,58.20000000006985
2023-04-26 22:00:00,4490268.0,82425600.0,974.545,23278.03,23208.04,0.0,82.5,84.75999999999999,30.75,81.925,69.305,71.665,58.879999999999995,8162875.17,47.214999999999996,1330.168888888889,0.7326470160996144,22.199999999938882,22.5,0.0,44.69999999993888
2023-04-26 22:30:00,4490272.0,82425800.0,0.0,23278.03,23208.04,0.0,82.5,85.11,30.795,81.44999999999999,60.735,61.835,62.41,8162875.17,23.165,83.13555555555556,0.0,0.0,0.0,0.0,0.0
2023-04-26 23:00:00,4490272.0,82425800.0,0.0,23278.03,23208.04,0.0,82.5,84.935,30.89,81.69,63.875,64.535,65.1,8162875.17,18.71,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-26 23:30:00,4490272.0,82425800.0,27.07,23278.03,23208.04,0.0,82.02000000000001,84.41,30.985,81.81,59.305,61.835,60.06,8162875.17,25.835,0.0,27070.0,0.0,0.0,0.0,0.0
2023-04-27 00:00:00,4490272.0,82425800.0,0.0,23278.03,23208.04,0.0,81.86,84.235,31.075000000000003,81.33,59.59,60.605000000000004,61.235,8162875.17,21.38,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-27 00:30:00,4490272.0,82425800.0,0.0,23278.03,23208.04,0.0,81.54,83.88499999999999,31.12,81.33,60.16,61.59,60.900000000000006,8162875.17,18.71,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-27 01:00:00,4490272.0,82425800.0,0.0,23278.03,23208.04,0.0,81.54,83.535,31.12,81.33,59.30500000000001,60.605000000000004,60.565,8162875.17,21.38,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-27 01:30:00,4490272.0,82425800.0,27.07,23278.03,23208.04,0.0,81.21,83.185,31.075000000000003,81.1,57.305,59.375,58.04,8162875.17,22.27,0.0,27070.0,0.0,0.0,0.0,0.0
2023-04-27 02:00:00,4490272.0,82425800.0,0.0,23278.03,23208.04,0.0,81.05,83.01,30.985,80.86,55.59,56.92,56.7,8162875.17,20.490000000000002,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-27 02:30:00,4490272.0,82425800.0,0.0,23278.03,23208.04,0.0,80.89,82.66,30.89,80.38,55.02,56.43,56.195,8162875.17,23.16,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-27 03:00:00,4490272.0,82425800.0,0.0,23278.03,23208.04,0.0,80.57,82.13499999999999,30.75,80.265,53.875,55.69,54.849999999999994,8162947.8149999995,32.96,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-27 03:30:00,4490272.0,82425904.0,0.0,23278.03,23208.04,0.0,80.09,81.785,30.555,80.03,53.015,53.97,54.175,8163020.46,39.2,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-27 04:00:00,4490272.0,82425904.0,0.0,23278.03,23208.04,0.0,79.61,81.435,30.275,79.78999999999999,51.875,53.235,53.0,8163020.46,45.44,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-27 04:30:00,4490272.0,82425904.0,0.0,23278.03,23208.04,0.0,79.45,81.08500000000001,30.04,79.555,51.02,52.254999999999995,52.33,8163020.46,46.33,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-27 05:00:00,4490272.0,82425904.0,0.0,23278.03,23208.04,0.0,79.125,80.735,29.805,79.2,50.735,51.76,51.82,8163020.46,63.254999999999995,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-27 05:30:00,4490301.0,82426200.0,1759.595,23278.41,23208.04,0.0,81.7,80.38499999999999,29.71,77.89500000000001,76.45,78.30000000000001,52.155,8163020.46,58.8,602.7327777777778,2.919356878400709,22.800000000061118,0.0,0.0,22.800000000061118
2023-04-27 06:00:00,4490350.0,82426896.0,433.13,23278.78,23208.04,0.0,80.57,78.46000000000001,29.57,78.37,65.88,77.32,54.510000000000005,8163020.46,16.925,1018.4105555555556,0.4252995732788229,22.199999999938882,0.0,0.0,22.199999999938882
2023-04-27 06:30:00,4490353.0,82427000.0,0.0,23278.78,23208.04,0.0,80.57,77.58500000000001,29.38,78.25,58.735,59.625,59.555,8163165.76,16.035,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-04-27 07:00:00,4490353.0,82427000.0,0.0,23278.78,23208.04,0.0,80.57,77.06,29.195,78.13,61.02,62.33,62.245000000000005,8163165.76,20.490000000000002,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-27 07:30:00,4490353.0,82427000.0,0.0,23278.78,23208.04,0.0,80.41,76.71,28.91,78.01,58.16,59.625,59.22,8163165.76,28.509999999999998,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-27 08:00:00,4490353.0,82427104.0,54.14,23278.78,23208.04,0.0,80.25,76.71,28.814999999999998,77.78,59.875,61.345,61.575,8163165.76,25.835,0.0,54140.0,0.0,0.0,0.0,0.0
2023-04-27 08:30:00,4490353.0,82427104.0,514.345,23278.875,23208.04,0.0,81.055,76.36,28.67,78.37,67.02,68.965,59.05,8163165.76,40.985,0.0,514345.0,5.700000000069849,0.0,0.0,5.700000000069849
2023-04-27 09:00:00,4490388.0,82427504.0,406.06,23279.35,23208.04,0.0,81.055,76.36,28.67,78.25,66.735,67.98,58.375,8163165.76,38.31,727.4361111111111,0.5582063298637194,28.49999999991269,0.0,0.0,28.49999999991269
2023-04-27 09:30:00,4490388.0,82427600.0,0.0,23279.35,23208.04,0.0,80.25,76.71,28.58,77.89500000000001,57.019999999999996,58.394999999999996,58.04,8163165.76,32.075,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-27 10:00:00,4490388.0,82427600.0,26.87,23279.38,23208.22,0.0,79.93,76.71,28.58,77.655,56.165000000000006,57.165,57.155,8163269.0,35.64,0.0,26870.0,1.8000000001484295,10.800000000017462,0.0,12.600000000165892
2023-04-27 10:30:00,4490388.0,82427600.0,0.0,23279.38,23208.22,0.0,79.93,76.36,28.49,77.54,54.16,55.69,55.175,8163269.0,54.345,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-27 11:00:00,4490388.0,82427600.0,0.0,23279.38,23208.22,0.0,79.77000000000001,76.36,28.49,77.3,53.3,54.46,54.185,8163269.0,65.035,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-27 11:30:00,4490388.0,82427600.0,0.0,23279.38,23208.22,0.0,79.61,76.01,28.49,76.955,51.875,53.235,52.865,8163269.0,70.38,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-27 12:00:00,4490388.0,82427600.0,0.0,23279.38,23208.22,0.0,79.29,75.83500000000001,28.49,76.72,50.16,51.76,51.545,8163269.0,80.18,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-27 12:30:00,4490388.0,82427600.0,0.0,23279.38,23208.22,0.0,79.125,75.485,28.49,76.485,49.015,50.285,50.39,8163416.22,81.96,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-27 13:00:00,4490388.0,82427600.0,1585.255,23279.445,23208.22,0.0,80.41,77.06,28.625,77.77000000000001,63.019999999999996,64.53999999999999,49.73,8163416.22,87.305,0.0,1585255.0,3.8999999999214197,0.0,0.0,3.8999999999214197
2023-04-27 13:30:00,4490489.0,82428704.0,1397.17,23279.915,23208.585,0.0,82.98500000000001,82.13499999999999,28.814999999999998,81.855,79.88,81.005,50.885,8163416.22,41.875,2099.172777777778,0.6655809132100862,28.20000000006985,21.899999999877764,0.0,50.09999999994761
2023-04-27 14:00:00,4490533.0,82429200.0,591.11,23280.315000000002,23208.95,0.0,87.0,84.58500000000001,29.005000000000003,85.005,83.595,84.94,56.165,8163416.22,17.82,914.4911111111111,0.6463806443139234,24.00000000008731,21.900000000096043,0.0,45.900000000183354
2023-04-27 14:30:00,4490560.0,82429600.0,806.06,23280.725,23209.32,0.0,87.63999999999999,85.285,29.1,85.47,83.88,85.185,61.275,8163416.22,30.295,561.165,1.4364020628477137,24.59999999977299,22.199999999938882,0.0,46.79999999971187
2023-04-27 15:00:00,4490588.0,82429904.0,376.16,23280.99,23209.69,0.0,87.0,86.33500000000001,29.284999999999997,85.35499999999999,75.88,79.03999999999999,68.53,8163416.22,32.965,581.9488888888889,0.6463786782710769,15.900000000183354,22.199999999938882,0.0,38.100000000122236
2023-04-27 15:30:00,4490588.0,82430000.0,0.0,23280.99,23209.69,0.0,86.36,86.33500000000001,29.475,84.53999999999999,68.445,69.21000000000001,69.19,8163563.44,24.055,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-27 16:00:00,4490588.0,82430000.0,26.87,23280.99,23209.69,0.0,86.2,86.16,29.665,84.19,66.445,68.47,68.035,8163563.44,22.275,0.0,26870.0,0.0,0.0,0.0,0.0
2023-04-27 16:30:00,4490588.0,82430000.0,0.0,23280.99,23209.69,0.0,85.875,85.81,29.805,83.955,63.30500000000001,64.785,64.9,8163563.44,22.275,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-27 17:00:00,4490588.0,82430096.0,161.21,23281.055,23209.69,0.0,85.22999999999999,85.63499999999999,30.04,81.97,53.875,71.66499999999999,63.91,8163563.44,17.82,0.0,161210.0,3.8999999999214197,0.0,0.0,3.8999999999214197
2023-04-27 17:30:00,4490603.0,82430200.0,376.16,23281.39,23209.69,0.0,82.66,85.285,30.37,79.63499999999999,69.88,72.895,62.595,8163563.44,29.4,311.7583333333333,1.2065717358902917,20.099999999947613,0.0,0.0,20.099999999947613
2023-04-27 18:00:00,4490603.0,82430304.0,0.0,23281.39,23209.69,0.0,82.18,84.76,30.604999999999997,80.22,62.45,63.065000000000005,63.415,8163563.44,25.835,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-27 18:30:00,4490603.0,82430304.0,0.0,23281.39,23209.69,0.0,82.02000000000001,84.235,30.795,80.685,62.45,64.535,63.58,8163563.44,19.6,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-27 19:00:00,4490603.0,82430400.0,26.87,23281.39,23209.69,0.0,81.86,84.06,30.985,81.04,58.165000000000006,60.85,59.135000000000005,8163563.44,27.62,0.0,26870.0,0.0,0.0,0.0,0.0
2023-04-27 19:30:00,4490603.0,82430400.0,0.0,23281.39,23209.69,0.0,81.86,83.88499999999999,31.12,81.04,57.59,58.644999999999996,58.475,8163563.44,26.73,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-27 20:00:00,4490603.0,82430400.0,2660.0,23281.525,23209.69,0.0,81.86,81.25999999999999,31.265,79.405,60.16,66.995,54.019999999999996,8163563.44,98.0,0.0,2660000.0,8.100000000122236,0.0,0.0,8.100000000122236
2023-04-27 20:30:00,4490745.0,82432400.0,3036.16,23281.995000000003,23210.059999999998,0.0,83.625,78.985,31.455,79.405,74.735,78.54499999999999,55.175,8163710.67,113.15,2951.3122222222223,1.0287488217580278,28.20000000006985,22.199999999938882,0.0,50.40000000000873
2023-04-27 21:00:00,4490835.0,82433600.0,2042.02,23282.465,23210.55,0.0,81.7,81.435,31.64,80.44999999999999,78.735,79.775,58.474999999999994,8163710.67,82.855,1870.55,1.0916676423150184,28.19999999985157,29.400000000096043,0.0,57.59999999994761
2023-04-27 21:30:00,4490899.0,82434600.0,1450.91,23283.004999999997,23211.04,0.0,82.18,83.185,31.735,81.86,80.16499999999999,81.495,58.31,8163710.67,55.235,1330.168888888889,1.0907704437753942,32.39999999983411,29.400000000096043,0.0,61.79999999993015
2023-04-27 22:00:00,4490961.0,82435504.0,725.455,23283.41,23211.41,0.0,82.34,84.41,31.88,81.74000000000001,69.305,71.91499999999999,59.465,8163857.89,38.31,1288.601111111111,0.562978279908659,24.30000000014843,22.199999999938882,0.0,46.50000000008731
2023-04-27 22:30:00,4490963.0,82435600.0,0.0,23283.41,23211.41,0.0,82.5,85.11,31.924999999999997,81.51,60.735,61.1,61.935,8163857.89,19.6,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-04-27 23:00:00,4490963.0,82435600.0,53.735,23283.41,23211.41,0.0,82.34,84.76,32.07,81.51,62.16,64.53999999999999,62.43,8163857.89,24.945,0.0,53735.0,0.0,0.0,0.0,0.0
2023-04-27 23:30:00,4490963.0,82435600.0,0.0,23283.41,23211.41,0.0,82.18,84.41,32.16,81.74,57.875,59.625,58.97,8163857.89,24.055,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-28 00:00:00,4490963.0,82435600.0,0.0,23283.37,23211.42,0.0,82.18,84.1,32.25,81.69,61.019999999999996,61.59,62.075,8163792.08,16.925,0.0,0.0,-2.400000000052387,0.5999999999039574,0.0,-1.8000000001484295
2023-04-28 00:30:00,4490963.0,82435696.0,0.0,23283.37,23211.42,0.0,81.86,83.91,32.394999999999996,81.55,58.45,59.87,59.89,8163792.08,26.73,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-28 01:00:00,4490963.0,82435696.0,0.0,23283.37,23211.42,0.0,81.54,83.53,32.35,81.27,59.59,60.36,60.06,8163938.8,17.82,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-28 01:30:00,4490963.0,82435696.0,0.0,23283.37,23211.42,0.0,81.375,83.34,32.3,80.99,59.59,60.855000000000004,60.56,8163938.8,24.055,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-28 02:00:00,4490963.0,82435696.0,0.0,23283.37,23211.42,0.0,81.05,82.97,32.205,80.85,55.30500000000001,56.675,56.195,8163938.8,19.6,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-28 02:30:00,4490963.0,82435696.0,0.0,23283.37,23211.42,0.0,80.89,82.59,32.07,80.57,55.875,56.675,57.035,8163938.8,24.055,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-28 03:00:00,4490963.0,82435696.0,0.0,23283.37,23211.42,0.0,80.57,82.22,31.924999999999997,80.29,53.875,54.955,55.185,8163938.8,29.4,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-28 03:30:00,4490963.0,82435696.0,0.0,23283.37,23211.42,0.0,80.25,81.84,31.735,80.01,53.305,54.46,54.345,8163938.8,34.745,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-28 04:00:00,4490963.0,82435696.0,0.0,23283.37,23211.42,0.0,79.93,81.46,31.545,79.87,52.16,52.99,53.0,8163938.8,44.545,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-28 04:30:00,4490963.0,82435696.0,0.0,23283.37,23211.42,0.0,79.61,81.09,31.265,79.59,51.02,52.5,52.495000000000005,8163938.8,54.345,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-28 05:00:00,4490963.0,82435696.0,0.0,23283.37,23211.42,0.0,79.125,80.9,31.03,79.31,50.45,52.004999999999995,51.485,8164012.16,75.725,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-28 05:30:00,4490994.0,82436096.0,1657.375,23283.519999999997,23211.42,0.0,82.34,80.335,30.84,79.31,76.16499999999999,77.32,52.495000000000005,8164085.52,59.69,644.3005555555555,2.5723591472178144,8.999999999869033,0.0,0.0,8.999999999869033
2023-04-28 06:00:00,4491046.0,82436704.0,325.555,23283.97,23211.42,0.0,81.21,78.645,30.7,78.75,66.45,71.66499999999999,55.185,8164085.52,16.925,1080.7622222222221,0.3012269415780145,27.000000000261934,0.0,0.0,27.000000000261934
2023-04-28 06:30:00,4491047.0,82436800.0,0.0,23283.97,23211.42,0.0,81.05,77.89,30.37,78.75,59.019999999999996,58.885,59.22,8164085.52,17.814999999999998,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-04-28 07:00:00,4491047.0,82436800.0,29.595,23283.97,23211.42,0.0,80.57,77.515,30.134999999999998,78.47,59.875,62.815000000000005,61.405,8164085.52,22.275,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-28 07:30:00,4491047.0,82436800.0,29.595,23283.97,23211.42,0.0,80.25,77.14,29.85,78.33,59.02,59.625,60.224999999999994,8164085.52,31.185000000000002,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-28 08:00:00,4491047.0,82436896.0,29.595,23283.97,23211.42,0.0,80.25,76.95,29.71,78.05,57.305,58.89,58.715,8164085.52,38.305,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-28 08:30:00,4491047.0,82436896.0,473.535,23284.120000000003,23211.42,0.0,80.88999999999999,76.765,29.62,77.77,66.44999999999999,68.225,57.370000000000005,8164085.52,43.655,0.0,473535.0,9.000000000087311,0.0,0.0,9.000000000087311
2023-04-28 09:00:00,4491083.0,82437296.0,503.13,23284.57,23211.42,0.0,81.695,76.205,29.57,78.05,67.02,67.735,57.035,8164158.875,34.745,748.22,0.6724350158576142,26.999999999825377,0.0,0.0,26.999999999825377
2023-04-28 09:30:00,4491084.0,82437400.0,0.0,23284.57,23211.42,0.0,80.25,76.39,29.475,77.35,57.305,58.394999999999996,58.71,8164232.23,26.73,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-04-28 10:00:00,4491084.0,82437400.0,0.0,23284.57,23211.42,0.0,79.77000000000001,76.2,29.43,77.21,57.3,58.15,56.864999999999995,8164232.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-28 10:30:00,4491084.0,82437400.0,0.0,23284.57,23211.42,0.0,79.61,76.2,29.57,77.07,37.02,57.9,55.86,8164232.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-28 11:00:00,4491098.0,82437504.0,473.535,23284.57,23211.67,0.0,79.29,77.89,29.71,77.21,61.595,61.59,55.519999999999996,8164232.23,56.129999999999995,290.97444444444443,1.6274053671577482,0.0,15.0,0.0,15.0
2023-04-28 11:30:00,4491099.0,82437600.0,0.0,23284.57,23211.67,0.0,79.125,77.89,29.71,76.93,53.305,54.71,54.175,8164232.23,43.655,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-04-28 12:00:00,4491099.0,82437600.0,0.0,23284.57,23211.67,0.0,78.96,77.7,29.71,76.79,52.16,53.48,53.34,8164232.23,54.345,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-28 12:30:00,4491099.0,82437600.0,0.0,23284.57,23211.67,0.0,78.64,77.33,29.71,76.51,50.445,51.76,51.825,8164232.23,71.275,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-28 13:00:00,4491099.0,82437600.0,0.0,23284.57,23211.67,0.0,78.64,76.95,29.755000000000003,76.37,49.584999999999994,50.775000000000006,50.644999999999996,8164378.95,81.965,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-28 13:30:00,4491099.0,82437600.0,1095.05,23284.57,23211.67,0.0,79.285,76.95,29.85,75.81,58.44499999999999,61.345,49.64,8164378.95,82.85499999999999,0.0,1095050.0,0.0,0.0,0.0,0.0
2023-04-28 14:00:00,4491170.0,82438496.0,799.09,23284.87,23211.67,0.0,82.97999999999999,77.705,30.09,79.87,64.445,65.03,53.0,8164378.95,40.09,1475.6561111111112,0.5415146879198224,17.999999999956344,0.0,0.0,17.999999999956344
2023-04-28 14:30:00,4491172.0,82438600.0,0.0,23284.87,23211.67,0.0,82.18,78.83,30.09,79.59,55.02,55.69,56.36,8164378.95,35.635000000000005,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-04-28 15:00:00,4491172.0,82438704.0,59.19,23284.87,23211.67,0.0,82.02000000000001,78.46,30.09,79.31,53.59,55.695,54.175,8164378.95,43.655,0.0,59190.0,0.0,0.0,0.0,0.0
2023-04-28 15:30:00,4491172.0,82438704.0,0.0,23284.87,23211.67,0.0,81.7,78.08,30.09,79.17,54.735,55.2,55.69,8164452.3100000005,56.13,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-28 16:00:00,4491172.0,82438704.0,0.0,23284.87,23211.67,0.0,81.21,77.7,30.04,78.75,52.73,53.97,53.84,8164525.67,65.925,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-28 16:30:00,4491172.0,82438704.0,0.0,23284.87,23211.67,0.0,80.89,77.14,30.09,78.61,51.30500000000001,52.254999999999995,52.325,8164525.67,79.295,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-28 17:00:00,4491172.0,82438704.0,1124.645,23285.019999999997,23211.67,0.0,81.05,76.39,30.134999999999998,77.49000000000001,60.165,63.065,51.15,8164525.67,81.96,0.0,1124645.0,8.999999999869033,0.0,0.0,8.999999999869033
2023-04-28 17:30:00,4491241.0,82439504.0,651.11,23285.47,23211.67,0.0,81.85499999999999,75.07499999999999,30.37,77.21000000000001,65.02,66.015,53.335,8164599.025,32.965,1434.0883333333334,0.45402331979318816,27.000000000261934,0.0,0.0,27.000000000261934
2023-04-28 18:00:00,4491243.0,82439696.0,0.0,23285.47,23211.67,0.0,80.57,75.64,30.415,76.79,56.165000000000006,55.935,57.035,8164672.38,17.82,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-04-28 18:30:00,4491243.0,82439696.0,29.595,23285.47,23211.67,0.0,80.25,75.83,30.46,76.79,56.735,58.15,57.54,8164672.38,32.965,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-28 19:00:00,4491243.0,82439696.0,0.0,23285.47,23211.67,0.0,80.25,75.83,30.46,76.79,53.305,54.215,54.010000000000005,8164672.38,30.29,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-28 19:30:00,4491243.0,82439696.0,0.0,23285.47,23211.67,0.0,80.25,75.83,30.509999999999998,76.79,56.73,57.41,57.54,8164672.38,53.455,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-28 20:00:00,4491243.0,82439696.0,1686.97,23285.47,23211.67,0.0,78.64500000000001,74.50999999999999,30.56,72.16499999999999,52.165000000000006,59.13,50.480000000000004,8164672.38,111.36000000000001,0.0,1686970.0,0.0,0.0,0.0,0.0
2023-04-28 20:30:00,4491322.0,82441000.0,2693.2349999999997,23285.92,23211.67,0.0,75.59,70.185,30.56,67.82,52.735,63.555,49.135000000000005,8164819.1,164.82,1641.9272222222223,1.6402879026921866,26.999999999825377,0.0,0.0,26.999999999825377
2023-04-28 21:00:00,4491404.0,82442304.0,88.785,23286.37,23211.67,0.0,76.07,68.68,30.604999999999997,70.905,49.875,51.269999999999996,50.980000000000004,8164819.1,148.78500000000003,1704.2788888888888,0.05209531637311269,27.000000000043656,0.0,0.0,27.000000000043656
2023-04-28 21:30:00,4491404.0,82442304.0,29.595,23286.37,23211.67,0.0,75.59,69.81,30.56,71.05,44.730000000000004,45.86,45.605000000000004,8164965.82,166.60000000000002,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-28 22:00:00,4491404.0,82442304.0,0.0,23286.37,23211.67,0.0,75.27000000000001,69.81,30.65,70.91,42.16,42.67,42.915,8164965.82,122.94500000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-28 22:30:00,4491404.0,82442400.0,0.0,23286.37,23211.67,0.0,74.79,69.43,30.7,70.62,43.02,43.65,43.59,8165112.54,79.29,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-28 23:00:00,4491404.0,82442400.0,0.0,23286.37,23211.67,0.0,74.46,69.43,30.75,70.34,42.16,42.915,43.08,8165112.54,81.96,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-28 23:30:00,4491404.0,82442400.0,0.0,23286.37,23211.67,0.0,73.66,69.06,30.75,69.92,41.584999999999994,42.67,42.58,8165112.54,81.96,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-29 00:00:00,4491404.0,82442400.0,0.0,23286.37,23211.67,0.0,73.02000000000001,68.68,30.75,69.78,41.015,41.93,42.075,8165112.54,81.07,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-29 00:30:00,4491404.0,82442400.0,0.0,23286.37,23211.67,0.0,72.86,68.31,30.65,69.64,40.44499999999999,41.435,41.4,8165259.25,81.07,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-29 01:00:00,4491404.0,82442400.0,0.0,23286.37,23211.67,0.0,72.375,67.93,30.509999999999998,69.36,39.875,40.945,41.065,8165259.25,80.18,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-29 01:30:00,4491404.0,82442400.0,0.0,23286.37,23211.67,0.0,72.21,67.36500000000001,30.37,69.22,39.59,40.7,40.56,8165259.25,80.18,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-29 02:00:00,4491404.0,82442400.0,0.0,23286.37,23211.67,0.0,72.05,66.99000000000001,30.23,68.94,39.30500000000001,40.21,40.23,8165332.609999999,81.07,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-29 02:30:00,4491404.0,82442400.0,0.0,23286.37,23211.67,0.0,71.57,66.61500000000001,30.04,68.66,39.02,39.965,39.89,8165405.97,81.07,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-29 03:00:00,4491404.0,82442400.0,0.0,23286.37,23211.67,0.0,71.25,66.24000000000001,29.85,68.38,38.730000000000004,39.72,39.72,8165405.97,81.07,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-29 03:30:00,4491404.0,82442400.0,0.0,23286.37,23211.67,0.0,70.93,65.86500000000001,29.665,68.24,38.44,39.23,39.385,8165405.97,81.965,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-29 04:00:00,4491404.0,82442400.0,0.0,23286.37,23211.67,0.0,70.45,65.68,29.475,67.82,38.155,39.23,39.05,8165552.69,80.18,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-29 04:30:00,4491404.0,82442400.0,0.0,23286.37,23211.67,0.0,70.29,65.3,29.284999999999997,67.68,37.87,38.73,38.71,8165552.69,81.965,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-29 05:00:00,4491404.0,82442400.0,0.0,23286.37,23211.67,0.0,69.96,64.92,29.055,67.4,37.584999999999994,38.485,38.54,8165552.69,81.07,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-29 05:30:00,4491435.0,82442704.0,2278.89,23286.519999999997,23211.67,0.0,71.25,64.17,28.86,66.0,57.875,64.045,40.56,8165626.045,83.75,644.3005555555555,3.5369928573818266,8.999999999869033,0.0,0.0,8.999999999869033
2023-04-29 06:00:00,4491529.0,82443904.0,1627.7799999999997,23287.120000000003,23211.67,0.0,79.76499999999999,65.675,28.814999999999998,77.35,61.019999999999996,75.10499999999999,47.79,8165699.4,52.565,1953.6855555555555,0.8331838059545431,36.000000000349246,0.0,0.0,36.000000000349246
2023-04-29 06:30:00,4491558.0,82444304.0,0.0,23287.27,23211.67,0.0,82.02000000000001,78.27,28.625,79.59,52.45,53.230000000000004,54.010000000000005,8165699.4,20.490000000000002,602.7327777777778,0.0,8.999999999869033,0.0,0.0,8.999999999869033
2023-04-29 07:00:00,4491558.0,82444400.0,0.0,23287.27,23211.67,0.0,81.7,78.83,28.49,79.73,57.02,56.92,58.21,8165699.4,24.945,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-29 07:30:00,4491558.0,82444400.0,29.595,23287.27,23211.67,0.0,81.54,78.83,28.39,79.59,54.16,56.185,54.85,8165699.4,27.619999999999997,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-29 08:00:00,4491558.0,82444400.0,29.595,23287.27,23211.67,0.0,81.54,78.83,28.3,79.45,53.59,53.97,55.02,8165699.4,29.400000000000002,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-29 08:30:00,4491558.0,82444400.0,828.685,23287.27,23211.67,0.0,82.02000000000001,76.39,28.3,78.47,67.02,68.47,56.864999999999995,8165699.4,55.235,0.0,828684.9999999999,0.0,0.0,0.0,0.0
2023-04-29 09:00:00,4491610.0,82445000.0,651.11,23287.57,23211.67,0.0,82.5,68.495,28.439999999999998,80.28999999999999,65.88,66.75,55.355000000000004,8165699.4,40.980000000000004,1080.7622222222221,0.602453883156029,17.999999999956344,0.0,0.0,17.999999999956344
2023-04-29 09:30:00,4491610.0,82445104.0,0.0,23287.57,23211.67,0.0,81.54,78.83,28.39,79.59,57.305,58.394999999999996,58.545,8165846.12,32.075,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-29 10:00:00,4491610.0,82445104.0,59.19,23287.57,23211.67,0.0,81.05,78.83,28.39,79.17,54.735,56.92,55.519999999999996,8165846.12,35.635000000000005,0.0,59190.0,0.0,0.0,0.0,0.0
2023-04-29 10:30:00,4491610.0,82445104.0,29.595,23287.57,23211.67,0.0,80.72999999999999,78.46,28.39,78.89,55.59,56.92,56.695,8165846.12,58.800000000000004,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-29 11:00:00,4491610.0,82445104.0,0.0,23287.57,23211.67,0.0,80.41,78.08,28.39,78.61,52.73,54.215,54.010000000000005,8165846.12,57.02,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-29 11:30:00,4491610.0,82445200.0,0.0,23287.57,23211.67,0.0,80.09,77.515,28.3,78.33,51.30500000000001,52.745000000000005,52.665,8165846.12,74.83500000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-29 12:00:00,4491610.0,82445200.0,0.0,23287.57,23211.67,0.0,79.61,77.14,28.345,78.05,49.584999999999994,51.019999999999996,50.985,8165992.84,83.75,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-29 12:30:00,4491610.0,82445200.0,0.0,23287.57,23211.67,0.0,79.45,76.765,28.39,77.77,48.44499999999999,49.795,49.805,8165992.84,82.85499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-29 13:00:00,4491610.0,82445200.0,0.0,23287.57,23211.67,0.0,79.125,76.2,28.39,77.49,47.875,48.81,48.629999999999995,8165992.84,82.85499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-29 13:30:00,4491610.0,82445200.0,1095.05,23287.72,23211.67,0.0,78.47999999999999,75.825,28.39,75.11,56.165,59.13,47.79,8166066.199999999,83.75,0.0,1095050.0,9.000000000087311,0.0,0.0,9.000000000087311
2023-04-29 14:00:00,4491684.0,82446096.0,1065.455,23288.17,23211.67,0.0,80.575,72.065,28.534999999999997,77.21000000000001,64.16499999999999,65.77000000000001,51.150000000000006,8166139.56,48.11,1538.0077777777778,0.6927496223652531,26.999999999825377,0.0,0.0,26.999999999825377
2023-04-29 14:30:00,4491685.0,82446304.0,0.0,23288.17,23211.67,0.0,78.47999999999999,75.45,28.49,76.23,54.735,54.46,56.195,8166139.56,24.945,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-04-29 15:00:00,4491685.0,82446304.0,29.595,23288.17,23211.67,0.0,78.0,75.07,28.49,75.81,54.16,55.695,54.85,8166139.56,46.325,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-29 15:30:00,4491685.0,82446304.0,0.0,23288.17,23211.67,0.0,77.52000000000001,74.50999999999999,28.439999999999998,75.53,53.305,54.955,54.345,8166139.56,60.58,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-29 16:00:00,4491685.0,82446304.0,0.0,23288.17,23211.67,0.0,77.04,74.13499999999999,28.39,75.25,52.16,53.480000000000004,53.5,8166139.56,75.72999999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-29 16:30:00,4491685.0,82446304.0,0.0,23288.17,23211.67,0.0,76.875,73.57,28.39,74.83,50.735,52.01,51.99,8166286.27,81.965,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-29 17:00:00,4491685.0,82446304.0,1006.265,23288.17,23211.67,0.0,78.0,72.25,28.439999999999998,75.11,58.73,61.59,50.98,8166286.27,83.75,0.0,1006265.0,0.0,0.0,0.0,0.0
2023-04-29 17:30:00,4491753.0,82447104.0,710.305,23288.47,23211.67,0.0,81.375,69.435,28.58,77.35,64.45,65.77,53.0,8166286.27,32.965,1413.3044444444445,0.5025842097984795,18.000000000174623,0.0,0.0,18.000000000174623
2023-04-29 18:00:00,4491755.0,82447296.0,0.0,23288.47,23211.67,0.0,79.45,75.45,28.58,76.51,55.59,55.69,56.870000000000005,8166286.27,24.055,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-04-29 18:30:00,4491755.0,82447296.0,59.19,23288.47,23211.67,0.0,79.125,75.45,28.58,76.37,56.735,58.394999999999996,58.04,8166286.27,31.185000000000002,0.0,59190.0,0.0,0.0,0.0,0.0
2023-04-29 19:00:00,4491755.0,82447296.0,0.0,23288.47,23211.67,0.0,78.64,75.45,28.58,76.23,53.3,54.215,54.510000000000005,8166286.27,33.85,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-29 19:30:00,4491755.0,82447296.0,0.0,23288.47,23211.67,0.0,78.16,75.25999999999999,28.534999999999997,75.95,54.735,55.45,56.025000000000006,8166432.99,42.765,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-29 20:00:00,4491755.0,82447296.0,1627.78,23288.620000000003,23211.67,0.0,76.715,73.005,28.49,71.745,53.59,61.1,52.325,8166432.99,107.80000000000001,0.0,1627780.0,9.000000000087311,0.0,0.0,9.000000000087311
2023-04-29 20:30:00,4491839.0,82448600.0,2663.635,23289.22,23211.67,0.0,74.14500000000001,56.09,28.439999999999998,67.96000000000001,52.165000000000006,62.82,48.795,8166432.99,167.495,1745.8466666666666,1.5256972591919533,35.99999999991269,0.0,0.0,35.99999999991269
2023-04-29 21:00:00,4491920.0,82449800.0,88.785,23289.37,23211.67,0.0,74.625,62.665000000000006,28.39,71.19,49.59,51.269999999999996,50.644999999999996,8166579.71,152.34500000000003,1683.495,0.05273846804506812,8.999999999869033,0.0,0.0,8.999999999869033
2023-04-29 21:30:00,4491920.0,82449904.0,0.0,23289.37,23211.67,0.0,74.46,70.19,28.3,71.19,44.16,45.370000000000005,45.435,8166653.0649999995,170.16000000000003,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-29 22:00:00,4491920.0,82449904.0,0.0,23289.37,23211.67,0.0,73.82,70.19,28.25,70.91,41.584999999999994,42.18,42.41,8166726.42,124.73,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-29 22:30:00,4491920.0,82449904.0,0.0,23289.37,23211.67,0.0,73.34,69.81,28.2,70.765,42.16,43.405,43.42,8166726.42,81.965,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-29 23:00:00,4491920.0,82449904.0,88.79,23289.37,23211.67,0.0,72.86,69.62,28.2,70.2,41.87,43.16,42.239999999999995,8166799.779999999,82.85499999999999,0.0,88790.0,0.0,0.0,0.0,0.0
2023-04-29 23:30:00,4491920.0,82449904.0,0.0,23289.37,23211.67,0.0,72.375,69.245,28.2,69.92,41.3,42.425,42.41,8166873.14,81.07,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-30 00:00:00,4491920.0,82449904.0,0.0,23289.37,23211.67,0.0,72.21,68.87,28.155,69.78,41.015,42.18,42.075,8166873.14,81.07,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-30 00:30:00,4491920.0,82449904.0,0.0,23289.37,23211.67,0.0,72.05,68.495,28.11,69.5,40.44499999999999,41.68,41.57,8166873.14,81.96,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-30 01:00:00,4491920.0,82449904.0,0.0,23289.37,23211.67,0.0,71.57,68.12,27.965000000000003,69.22,40.16,41.19,41.23,8167019.86,81.07,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-30 01:30:00,4491920.0,82449904.0,0.0,23289.37,23211.67,0.0,71.09,67.55,27.83,69.08,39.59,40.7,40.730000000000004,8167019.86,81.96,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-30 02:00:00,4491920.0,82449904.0,0.0,23289.37,23211.67,0.0,70.77000000000001,67.18,27.685000000000002,68.8,39.30500000000001,40.455,40.394999999999996,8167019.86,80.18,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-30 02:30:00,4491920.0,82449904.0,0.0,23289.37,23211.67,0.0,70.29,66.61500000000001,27.494999999999997,68.52,39.02,40.21,40.06,8167093.220000001,81.07,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-30 03:00:00,4491920.0,82449904.0,0.0,23289.37,23211.67,0.0,69.96,66.24000000000001,27.310000000000002,68.24,38.44,39.72,39.72,8167166.58,81.07,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-30 03:30:00,4491920.0,82449904.0,0.0,23289.37,23211.67,0.0,69.47999999999999,65.86500000000001,27.075000000000003,67.82,38.44,39.23,39.385,8167166.58,81.96,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-30 04:00:00,4491920.0,82449904.0,0.0,23289.37,23211.67,0.0,69.16,65.49000000000001,26.835,67.68,37.87,38.98,39.05,8167166.58,81.07,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-30 04:30:00,4491920.0,82449904.0,0.0,23289.37,23211.67,0.0,68.52000000000001,65.11,26.744999999999997,67.26,37.87,38.73,38.71,8167313.29,82.85499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-30 05:00:00,4491920.0,82449904.0,0.0,23289.37,23211.67,0.0,67.875,64.735,26.46,66.98,37.3,38.485,38.54,8167313.29,80.18,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-30 05:30:00,4491920.0,82449904.0,976.665,23289.519999999997,23211.67,0.0,67.55,64.17,26.27,64.74000000000001,45.875,49.055,38.375,8167313.29,81.07,0.0,976665.0,8.999999999869033,0.0,0.0,8.999999999869033
2023-04-30 06:00:00,4491994.0,82450896.0,2338.08,23289.97,23211.67,0.0,75.11000000000001,57.595,26.22,72.445,65.875,70.44,44.260000000000005,8167386.65,77.50999999999999,1538.0077777777778,1.5201993862338163,27.000000000261934,0.0,0.0,27.000000000261934
2023-04-30 06:30:00,4492068.0,82451800.0,680.705,23290.27,23211.67,0.0,80.88999999999999,73.755,26.174999999999997,79.17,51.30500000000001,64.045,51.32,8167460.01,31.18,1538.0077777777778,0.4425885013371185,17.999999999956344,0.0,0.0,17.999999999956344
2023-04-30 07:00:00,4492068.0,82451904.0,0.0,23290.27,23211.67,0.0,81.21,78.46,26.04,79.45,55.019999999999996,55.445,56.195,8167460.01,22.275,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-30 07:30:00,4492068.0,82451904.0,0.0,23290.27,23211.67,0.0,80.89,78.83,25.94,79.59,57.02,58.15,58.045,8167460.01,19.6,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-30 08:00:00,4492068.0,82451904.0,59.19,23290.27,23211.67,0.0,80.72999999999999,78.645,25.895000000000003,79.31,53.305,54.71,54.685,8167460.01,34.745,0.0,59190.0,0.0,0.0,0.0,0.0
2023-04-30 08:30:00,4492068.0,82451904.0,0.0,23290.27,23211.67,0.0,80.41,78.46,25.85,79.17,54.45,55.695,55.86,8167460.01,47.22,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-30 09:00:00,4492068.0,82451904.0,29.595,23290.27,23211.67,0.0,80.25,78.27,25.85,78.89,52.445,54.22,53.67,8167460.01,70.38,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-30 09:30:00,4492068.0,82451904.0,887.88,23290.42,23211.67,0.0,80.09,77.14,25.895000000000003,77.49000000000001,60.735,63.31,52.16,8167533.37,69.49000000000001,0.0,887880.0,8.999999999869033,0.0,0.0,8.999999999869033
2023-04-30 10:00:00,4492134.0,82452704.0,651.11,23290.72,23211.67,0.0,81.86000000000001,69.245,26.13,80.15,64.445,66.505,53.334999999999994,8167606.73,37.42,1371.7366666666667,0.47466072837542067,18.000000000174623,0.0,0.0,18.000000000174623
2023-04-30 10:30:00,4492136.0,82452800.0,0.0,23290.87,23211.67,0.0,82.02000000000001,79.96,26.085,80.71,56.16,56.675,57.37,8167606.73,37.415,41.56777777777778,0.0,8.999999999869033,0.0,0.0,8.999999999869033
2023-04-30 11:00:00,4492136.0,82452800.0,29.595,23290.87,23211.67,0.0,81.86,79.58,26.04,80.43,53.59,55.445,54.68,8167606.73,48.105000000000004,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-30 11:30:00,4492136.0,82452800.0,29.595,23290.87,23211.67,0.0,81.7,79.58,26.13,80.15,53.88,55.445,54.85,8167606.73,62.365,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-30 12:00:00,4492136.0,82452800.0,29.595,23290.87,23211.67,0.0,81.05,79.21,26.13,79.87,52.735,53.480000000000004,54.010000000000005,8167680.085000001,74.83500000000001,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-30 12:30:00,4492136.0,82452800.0,0.0,23290.87,23211.67,0.0,80.89,78.83,26.13,79.45,50.45,51.76,51.65,8167753.44,79.29,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-30 13:00:00,4492136.0,82452896.0,0.0,23290.87,23211.67,0.0,80.57,78.645,26.13,79.17,49.015,50.285,50.31,8167753.44,81.965,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-30 13:30:00,4492136.0,82452896.0,1065.455,23290.87,23211.67,0.0,79.285,77.52,26.174999999999997,76.50999999999999,57.305,60.61,49.47,8167753.44,83.75,0.0,1065455.0,0.0,0.0,0.0,0.0
2023-04-30 14:00:00,4492208.0,82453696.0,947.07,23291.17,23211.67,0.0,80.72999999999999,71.5,26.41,77.77000000000001,63.589999999999996,66.015,52.495000000000005,8167826.800000001,44.545,1496.44,0.6328816171168793,17.999999999956344,0.0,0.0,17.999999999956344
2023-04-30 14:30:00,4492211.0,82453904.0,29.595,23291.17,23211.67,0.0,80.72999999999999,77.7,26.41,78.61,55.875,55.94,56.864999999999995,8167900.16,32.965,62.35166666666667,0.47463888205797133,0.0,0.0,0.0,0.0
2023-04-30 15:00:00,4492211.0,82453904.0,29.595,23291.17,23211.67,0.0,80.41,77.7,26.41,78.61,52.735,54.955,53.67,8167900.16,40.985,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-30 15:30:00,4492211.0,82453904.0,29.595,23291.17,23211.67,0.0,80.25,77.7,26.41,78.33,53.88,54.46,55.185,8167900.16,57.015,0.0,29595.0,0.0,0.0,0.0,0.0
2023-04-30 16:00:00,4492211.0,82453904.0,0.0,23291.17,23211.67,0.0,80.09,77.515,26.51,78.19,53.875,54.95,55.015,8167900.16,63.255,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-30 16:30:00,4492211.0,82453904.0,0.0,23291.17,23211.67,0.0,79.77000000000001,77.33,26.51,77.91,51.30500000000001,52.745000000000005,52.665,8167900.16,62.365,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-30 17:00:00,4492211.0,82453904.0,1006.265,23291.32,23211.67,0.0,79.93,76.00999999999999,26.555,77.21000000000001,60.45,62.325,51.65,8168046.88,75.725,0.0,1006265.0,9.000000000087311,0.0,0.0,9.000000000087311
2023-04-30 17:30:00,4492275.0,82454704.0,710.305,23291.77,23211.67,0.0,81.215,69.435,26.79,77.07,64.16499999999999,65.77,52.66,8168046.88,35.635,1330.168888888889,0.5339956992962218,27.000000000043656,0.0,0.0,27.000000000043656
2023-04-30 18:00:00,4492278.0,82454800.0,0.0,23291.77,23211.67,0.0,80.41,76.39,26.79,77.49,55.88,56.185,56.865,8168046.88,19.6,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-04-30 18:30:00,4492278.0,82454800.0,88.785,23291.77,23211.67,0.0,80.25,76.765,26.79,77.63,57.59,59.625,58.379999999999995,8168046.88,27.619999999999997,0.0,88785.0,0.0,0.0,0.0,0.0
2023-04-30 19:00:00,4492278.0,82454896.0,0.0,23291.77,23211.67,0.0,79.93,76.95,26.79,77.63,53.59,54.955,54.85,8168046.88,39.2,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-30 19:30:00,4492278.0,82454896.0,0.0,23291.77,23211.67,0.0,79.61,76.765,26.79,77.35,54.45,55.445,55.525000000000006,8168046.88,32.965,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-30 20:00:00,4492278.0,82454896.0,1686.97,23291.77,23211.67,0.0,77.52000000000001,74.88499999999999,26.79,72.305,52.45,59.38,50.980000000000004,8168120.24,106.91,0.0,1686970.0,0.0,0.0,0.0,0.0
2023-04-30 20:30:00,4492353.0,82456096.0,2634.04,23292.22,23211.67,0.0,73.82,54.96,26.79,67.12,51.59,62.325,48.629999999999995,8168193.6,169.27,1558.7916666666667,1.6897949652487458,27.000000000043656,0.0,0.0,27.000000000043656
2023-04-30 21:00:00,4492432.0,82457296.0,118.385,23292.67,23211.67,0.0,73.97999999999999,61.355000000000004,26.79,69.78,48.730000000000004,50.535,49.975,8168266.955,158.585,1641.9272222222223,0.07210120296231652,26.999999999825377,0.0,0.0,26.999999999825377
2023-04-30 21:30:00,4492432.0,82457400.0,0.0,23292.67,23211.67,0.0,73.18,68.68,26.744999999999997,69.78,43.875,45.125,44.935,8168340.31,172.835,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-30 22:00:00,4492432.0,82457400.0,0.0,23292.67,23211.67,0.0,72.7,68.87,26.744999999999997,69.5,41.015,41.93,42.075,8168487.03,126.505,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-30 22:30:00,4492432.0,82457400.0,0.0,23292.67,23211.67,0.0,72.21,68.68,26.79,69.36,42.16,43.16,43.25,8168487.03,81.965,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-30 23:00:00,4492432.0,82457400.0,0.0,23292.67,23211.67,0.0,71.72999999999999,68.31,26.79,69.08,41.3,42.425,42.41,8168487.03,83.75,0.0,0.0,0.0,0.0,0.0,0.0
2023-04-30 23:30:00,4492432.0,82457400.0,0.0,23292.67,23211.67,0.0,71.57,68.12,26.79,68.8,40.73,41.93,41.91,8168560.390000001,82.85499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-01 00:00:00,4492432.0,82457400.0,0.0,23292.67,23211.67,0.0,71.25,67.74000000000001,26.7,68.52,40.16,41.19,41.23,8168633.75,78.4,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-01 00:30:00,4492432.0,82457400.0,0.0,23292.67,23211.67,0.0,70.93,67.36500000000001,26.7,68.38,39.59,40.7,40.9,8168633.75,84.64,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-01 01:00:00,4492432.0,82457400.0,0.0,23292.67,23211.67,0.0,70.77000000000001,66.99000000000001,26.6,68.1,39.30500000000001,40.455,40.394999999999996,8168633.75,83.75,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-01 01:30:00,4492432.0,82457400.0,0.0,23292.67,23211.67,0.0,70.125,66.43,26.46,67.82,39.02,39.965,40.06,8168780.46,81.96,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-01 02:00:00,4492432.0,82457400.0,0.0,23292.67,23211.67,0.0,69.64,65.86500000000001,26.32,67.54,38.44,39.72,39.72,8168780.46,83.75,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-01 02:30:00,4492432.0,82457400.0,0.0,23292.67,23211.67,0.0,69.32,65.49000000000001,26.174999999999997,67.26,38.155,39.23,39.22,8168780.46,84.64,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-01 03:00:00,4492432.0,82457400.0,0.0,23292.67,23211.67,0.0,68.84,65.11,25.990000000000002,66.98,37.87,38.98,38.88,8168853.82,82.85499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-01 03:30:00,4492432.0,82457400.0,0.0,23292.67,23211.67,0.0,68.36,64.55,25.8,66.7,37.584999999999994,38.73,38.54,8168927.18,82.85499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-01 04:00:00,4492432.0,82457400.0,0.0,23292.67,23211.67,0.0,67.55,64.17,25.515,66.42,37.3,38.24,38.21,8168927.18,82.85499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-01 04:30:00,4492432.0,82457400.0,0.0,23292.67,23211.67,0.0,67.39,63.61,25.33,66.0,37.015,37.995000000000005,38.04,8168927.18,82.85499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-01 05:00:00,4492432.0,82457400.0,0.0,23292.67,23211.67,0.0,67.07,63.42,25.14,65.72,36.73,37.75,37.705,8169073.9,84.64,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-01 05:30:00,4492464.0,82457696.0,2545.25,23292.67,23212.045,0.0,64.18,68.495,25.045,68.245,61.015,65.765,39.72,8169073.9,84.64,665.0844444444444,3.8269518920626573,0.0,22.5,0.0,22.5
2023-05-01 06:00:00,4492565.0,82459104.0,1627.775,23292.67,23212.41,0.0,57.43,78.835,25.0,76.37,62.45,76.09,48.125,8169073.9,49.895,2099.172777777778,0.7754360392797928,0.0,21.900000000096043,0.0,21.900000000096043
2023-05-01 06:30:00,4492592.0,82459504.0,0.0,23292.67,23212.41,0.0,70.285,79.58,24.86,73.85,53.305,53.235,54.345,8169073.9,14.25,561.165,0.0,0.0,0.0,0.0,0.0
2023-05-01 07:00:00,4492592.0,82459504.0,29.595,23292.67,23212.41,0.0,74.625,79.58,24.67,75.11,58.16,57.66,59.555,8169073.9,18.71,0.0,29595.0,0.0,0.0,0.0,0.0
2023-05-01 07:30:00,4492592.0,82459504.0,29.595,23292.67,23212.41,0.0,75.91,79.21,24.575000000000003,76.09,54.73,57.66,55.185,8169073.9,22.275,0.0,29595.0,0.0,0.0,0.0,0.0
2023-05-01 08:00:00,4492592.0,82459504.0,0.0,23292.67,23212.41,0.0,76.55,78.83,24.384999999999998,76.51,54.73,55.2,56.19,8169147.26,29.4,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-01 08:30:00,4492592.0,82459504.0,651.11,23292.67,23212.535,0.0,73.175,78.645,24.25,77.49000000000001,66.44999999999999,68.715,56.7,8169220.62,43.655,0.0,651110.0,0.0,7.5,0.0,7.5
2023-05-01 09:00:00,4492639.0,82460000.0,473.535,23292.67,23212.91,0.0,66.10499999999999,80.715,24.25,78.05000000000001,65.595,67.0,55.02,8169220.62,37.42,976.8427777777778,0.4847602152692675,0.0,22.5,0.0,22.5
2023-05-01 09:30:00,4492641.0,82460096.0,29.595,23292.67,23212.91,0.0,74.625,81.09,24.104999999999997,76.09,57.3,58.15,58.545,8169220.62,31.18,41.56777777777778,0.7119526140078425,0.0,0.0,0.0,0.0
2023-05-01 10:00:00,4492641.0,82460096.0,0.0,23292.67,23212.91,0.0,76.875,81.09,24.009999999999998,77.07,55.015,56.43,56.36,8169220.62,49.0,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-01 10:30:00,4492641.0,82460096.0,88.785,23292.67,23212.91,0.0,77.68,80.71,23.915,77.63,53.875,56.43,55.185,8169220.62,65.93,0.0,88785.0,0.0,0.0,0.0,0.0
2023-05-01 11:00:00,4492641.0,82460096.0,29.595,23292.67,23212.91,0.0,78.0,80.34,23.87,77.91,51.59,53.235,53.0,8169293.975,78.4,0.0,29595.0,0.0,0.0,0.0,0.0
2023-05-01 11:30:00,4492641.0,82460200.0,0.0,23292.67,23212.91,0.0,78.16,79.77,23.77,78.05,49.584999999999994,51.019999999999996,51.15,8169367.33,77.51,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-01 12:00:00,4492641.0,82460200.0,0.0,23292.67,23212.91,0.0,78.32,79.58,23.77,77.91,48.44499999999999,49.795,49.635,8169367.33,84.64,0.0,0.0,0.0,0.0,0.0,0.0
