orario,Cumulated NG,Cumulated DH Energy,DH Power,Boiler 1 Cumulated hours of functioning,Boiler 2 Cumulated hours of functioning,Boiler 3 Cumulated hours of functioning,Boiler 1 Supply Temperature,Boiler 2 Supply Temperature,Boiler 3 Supply Temperature,Boilers Supply Temperature,Boilers Return Temperature,District Supply Temperature,District Return Temperature,Cumulated water (m3),Volumetric Flowrate,NG Consumption [kW],Efficiency,Boiler 1 Minutes of Functioning,Boiler 2 Minutes of Functioning,Boiler 3 minutes of Functionings,BH
2023-05-07 02:30:00,4495061.0,82494800.0,0.0,23292.67,23230.21,0.0,78.38,78.9,25.85,77.72999999999999,49.55,51.025000000000006,50.989999999999995,8176867.625,76.155,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-07 03:00:00,4495061.0,82494800.0,0.0,23292.67,23230.21,0.0,78.22,78.495,25.745,77.525,49.07,50.285,50.334999999999994,8176934.28,82.775,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-07 03:30:00,4495061.0,82494800.0,0.0,23292.67,23230.21,0.0,77.595,78.225,25.66,77.32,48.59,49.795,49.845,8176934.28,82.775,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-07 04:00:00,4495061.0,82494800.0,0.0,23292.67,23230.21,0.0,77.28,77.82,25.52,76.905,47.87,49.06,49.185,8177000.9399999995,84.425,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-07 04:30:00,4495061.0,82494800.0,0.0,23292.67,23230.21,0.0,76.655,77.42,25.41,76.6,47.39,48.57,48.53,8177067.6,82.775,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-07 05:00:00,4495061.0,82494800.0,0.0,23292.67,23230.21,0.0,76.185,77.155,25.295,76.28999999999999,46.91,47.83,47.875,8177067.6,83.6,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-07 05:30:00,4495061.0,82494800.0,1213.335,23292.67,23230.35,0.0,74.775,76.75,25.18,76.395,58.900000000000006,61.1,47.545,8177134.255,82.775,0.0,1213335.0,0.0,8.399999999965075,0.0,8.399999999965075
2023-05-07 06:00:00,4495138.0,82495800.0,1271.11,23292.67,23230.63,0.0,70.08,79.83500000000001,25.07,79.48,76.89,78.065,50.665000000000006,8177200.91,41.410000000000004,1600.3594444444445,0.7942648197864314,0.0,16.80000000014843,0.0,16.80000000014843
2023-05-07 06:30:00,4495177.0,82496200.0,231.11,23292.67,23231.06,0.0,72.58500000000001,85.87,24.990000000000002,80.09,56.745000000000005,70.2,55.095,8177200.91,14.11,810.5716666666667,0.2851194094052024,0.0,25.800000000017462,0.0,25.800000000017462
2023-05-07 07:00:00,4495177.0,82496304.0,0.0,23292.67,23231.06,0.0,79.47,85.87,24.93,80.5,58.9,59.135000000000005,60.515,8177200.91,16.59,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-07 07:30:00,4495177.0,82496304.0,0.0,23292.67,23231.06,0.0,81.035,85.735,24.845,81.63499999999999,62.5,63.56,62.155,8177200.91,19.075,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-07 08:00:00,4495177.0,82496304.0,0.0,23292.67,23231.06,0.0,81.66499999999999,85.34,24.765,82.15,57.7,58.89,59.04,8177200.91,20.725,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-07 08:30:00,4495177.0,82496304.0,0.0,23292.67,23231.06,0.0,81.975,85.07,24.71,82.25,58.66,59.135000000000005,60.185,8177200.91,32.31,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-07 09:00:00,4495177.0,82496304.0,0.0,23292.67,23231.06,0.0,82.13,84.8,24.62,82.35,57.945,58.89,59.2,8177200.91,35.614999999999995,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-07 09:30:00,4495177.0,82496304.0,722.22,23292.67,23231.2,0.0,80.41,81.58000000000001,24.57,80.505,66.58,67.495,56.41,8177200.91,46.375,0.0,722220.0,0.0,8.399999999965075,0.0,8.399999999965075
2023-05-07 10:00:00,4495220.0,82496896.0,520.0,23292.67,23231.48,0.0,71.175,81.315,24.62,79.065,66.1,67.495,55.59,8177334.22,38.099999999999994,893.7072222222222,0.5818453798120043,0.0,16.79999999993015,0.0,16.79999999993015
2023-05-07 10:30:00,4495222.0,82497000.0,57.78,23292.67,23231.62,0.0,76.025,81.58,24.62,76.805,57.7,59.14,59.035,8177334.22,39.755,41.56777777777778,1.389985539360471,0.0,8.399999999965075,0.0,8.399999999965075
2023-05-07 11:00:00,4495222.0,82497000.0,28.89,23292.67,23231.62,0.0,77.44,81.445,24.57,77.83500000000001,53.87,55.695,54.769999999999996,8177334.22,39.754999999999995,0.0,28890.0,0.0,0.0,0.0,0.0
2023-05-07 11:30:00,4495222.0,82497000.0,0.0,23292.67,23231.62,0.0,78.22,81.31,24.57,78.24,54.11,54.96,55.425,8177334.22,59.61,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-07 12:00:00,4495222.0,82497000.0,0.0,23292.67,23231.62,0.0,78.22,80.905,24.54,78.45,52.43,53.239999999999995,53.620000000000005,8177334.22,75.325,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-07 12:30:00,4495222.0,82497104.0,0.0,23292.67,23231.62,0.0,78.535,80.64,24.51,78.345,49.790000000000006,51.025000000000006,51.155,8177467.54,83.6,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-07 13:00:00,4495222.0,82497104.0,0.0,23292.67,23231.62,0.0,78.69,80.10499999999999,24.51,78.24,48.59,49.795,49.845,8177467.54,85.255,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-07 13:30:00,4495222.0,82497104.0,1328.89,23292.67,23231.62,0.0,76.81,79.3,24.57,78.24,60.1,62.825,48.855000000000004,8177467.54,82.775,0.0,1328890.0,0.0,0.0,0.0,0.0
2023-05-07 14:00:00,4495295.0,82498096.0,866.665,23292.67,23231.9,0.0,69.92,79.16,24.62,76.805,63.94,66.265,52.305,8177534.195,43.06,1517.223888888889,0.5712172311084917,0.0,16.80000000014843,0.0,16.80000000014843
2023-05-07 14:30:00,4495298.0,82498200.0,0.0,23292.67,23231.9,0.0,74.305,80.375,24.62,75.67500000000001,55.545,55.695,56.245000000000005,8177600.85,22.385,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-05-07 15:00:00,4495298.0,82498200.0,28.89,23292.67,23231.9,0.0,76.495,80.10499999999999,24.65,76.495,55.065,56.925,56.245000000000005,8177600.85,36.45,0.0,28890.0,0.0,0.0,0.0,0.0
2023-05-07 15:30:00,4495298.0,82498200.0,0.0,23292.67,23231.9,0.0,77.28,79.7,24.74,76.905,53.63,54.465,54.769999999999996,8177600.85,48.025,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-07 16:00:00,4495298.0,82498200.0,28.89,23292.67,23231.9,0.0,77.44,79.565,24.74,77.11500000000001,53.39,54.22,54.44,8177600.85,65.4,0.0,28890.0,0.0,0.0,0.0,0.0
2023-05-07 16:30:00,4495298.0,82498304.0,0.0,23292.67,23231.9,0.0,77.905,79.295,24.79,77.11500000000001,51.709999999999994,52.745,52.965,8177600.85,76.155,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-07 17:00:00,4495298.0,82498304.0,1155.555,23292.67,23232.04,0.0,75.56,79.03,24.845,77.72999999999999,62.98,65.035,52.144999999999996,8177734.16,79.465,0.0,1155555.0,0.0,8.399999999965075,0.0,8.399999999965075
2023-05-07 17:30:00,4495366.0,82499104.0,548.89,23292.67,23232.46,0.0,69.135,80.10499999999999,24.93,77.935,65.14,66.02,52.96,8177734.16,28.175,1413.3044444444445,0.3883732296918752,0.0,25.199999999895226,0.0,25.199999999895226
2023-05-07 18:00:00,4495367.0,82499200.0,0.0,23292.67,23232.46,0.0,74.775,79.97,24.990000000000002,75.57,56.745000000000005,56.925,57.885000000000005,8177734.16,23.21,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-05-07 18:30:00,4495367.0,82499200.0,0.0,23292.67,23232.46,0.0,76.965,79.7,25.07,76.39,56.985,58.4,57.394999999999996,8177734.16,23.21,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-07 19:00:00,4495367.0,82499200.0,0.0,23292.67,23232.46,0.0,77.595,79.43,25.18,76.6,55.305,56.68,56.41,8177734.16,38.1,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-07 19:30:00,4495367.0,82499200.0,0.0,23292.67,23232.46,0.0,77.905,79.16,25.21,76.905,54.59,55.45,55.59,8177734.16,24.865000000000002,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-07 20:00:00,4495367.0,82499200.0,751.11,23292.67,23232.46,0.0,75.245,79.165,25.295,78.03999999999999,66.58,67.74000000000001,56.08,8177734.16,49.68,0.0,751110.0,0.0,0.0,0.0,0.0
2023-05-07 20:30:00,4495418.0,82499800.0,1068.8899999999999,23292.67,23232.885000000002,0.0,68.515,80.1,25.380000000000003,79.475,77.85,79.295,55.1,8177867.47,38.1,1059.9783333333332,1.0084064532075783,0.0,25.500000000174623,0.0,25.500000000174623
2023-05-07 21:00:00,4495455.0,82500304.0,346.665,23292.67,23233.31,0.0,73.05000000000001,84.25999999999999,25.490000000000002,79.475,59.86,70.935,59.53,8177867.47,21.555,769.0038888888889,0.45079687399762236,0.0,25.499999999956344,0.0,25.499999999956344
2023-05-07 21:30:00,4495455.0,82500304.0,0.0,23292.67,23233.31,0.0,79.94,84.26,25.52,80.295,59.86,61.105000000000004,61.01,8177867.47,32.31,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-07 22:00:00,4495455.0,82500304.0,0.0,23292.67,23233.31,0.0,81.35,84.125,25.6,80.91499999999999,59.379999999999995,60.61,60.19,8177867.47,29.825,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-07 22:30:00,4495455.0,82500304.0,0.0,23292.67,23233.31,0.0,81.66499999999999,83.86,25.63,81.12,58.42,58.89,59.695,8177867.47,24.865000000000002,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-07 23:00:00,4495455.0,82500400.0,28.89,23292.67,23233.31,0.0,81.82,83.595,25.63,81.33,56.265,57.91,57.07,8177867.47,39.755,0.0,28890.0,0.0,0.0,0.0,0.0
2023-05-07 23:30:00,4495455.0,82500400.0,0.0,23292.67,23233.31,0.0,81.66499999999999,83.32499999999999,25.63,81.225,56.025,56.675,56.905,8177867.47,28.17,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-08 00:00:00,4495455.0,82500400.0,0.0,23292.67,23233.31,0.0,81.51,82.92,25.63,81.015,54.349999999999994,55.45,55.095,8177867.47,39.755,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-08 00:30:00,4495455.0,82500400.0,0.0,23292.67,23233.31,0.0,81.51,82.515,25.63,80.71,52.91,53.724999999999994,53.785,8178000.79,45.545,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-08 01:00:00,4495455.0,82500400.0,0.0,23292.67,23233.31,0.0,81.035,82.12,25.545,80.295,51.23,52.5,52.47,8178000.79,54.644999999999996,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-08 01:30:00,4495455.0,82500400.0,0.0,23292.67,23233.31,0.0,80.57,81.58,25.490000000000002,79.99000000000001,50.75,52.010000000000005,52.144999999999996,8178000.79,67.055,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-08 02:00:00,4495455.0,82500400.0,0.0,23292.67,23233.31,0.0,80.25,81.17500000000001,25.380000000000003,79.89,50.03,51.275000000000006,51.155,8178000.79,77.81,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-08 02:30:00,4495455.0,82500400.0,0.0,23292.67,23233.31,0.0,79.94,80.64,25.325000000000003,79.48,49.31,50.53,50.5,8178134.1,80.295,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-08 03:00:00,4495455.0,82500400.0,0.0,23292.67,23233.31,0.0,79.47,80.24000000000001,25.21,79.27,48.83,49.795,50.01,8178134.1,82.775,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-08 03:30:00,4495455.0,82500400.0,0.0,23292.67,23233.31,0.0,79.155,79.7,25.125,78.965,48.11,49.305,49.35,8178134.1,82.775,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-08 04:00:00,4495455.0,82500400.0,0.0,23292.67,23233.31,0.0,78.535,79.16,25.045,78.655,47.629999999999995,48.815,48.855000000000004,8178200.755,83.6,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-08 04:30:00,4495455.0,82500400.0,0.0,23292.67,23233.31,0.0,77.905,78.765,24.93,78.345,47.15,48.08,48.205,8178267.41,82.775,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-08 05:00:00,4495455.0,82500400.0,0.0,23292.67,23233.31,0.0,77.595,78.36,24.82,77.83500000000001,46.67,47.58,47.545,8178267.41,82.775,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-08 05:30:00,4495483.0,82500704.0,2108.8900000000003,23292.95,23233.31,0.0,78.375,77.42,24.74,75.26,69.455,73.64,48.86,8178334.07,76.15,581.9488888888889,3.6238343545807408,16.80000000014843,0.0,0.0,16.80000000014843
2023-05-08 06:00:00,4495554.0,82501600.0,606.665,23293.324999999997,23233.31,0.0,80.255,75.14,24.74,77.83500000000001,68.015,78.31,52.8,8178400.73,19.9,1475.6561111111112,0.4111151536708994,22.49999999978172,0.0,0.0,22.49999999978172
2023-05-08 06:30:00,4495561.0,82501800.0,0.0,23293.42,23233.31,0.0,79.47,77.02,24.62,77.83,56.504999999999995,57.42,56.905,8178400.73,15.765,145.48722222222221,0.0,5.700000000069849,0.0,0.0,5.700000000069849
2023-05-08 07:00:00,4495561.0,82501800.0,0.0,23293.42,23233.31,0.0,79.47,76.88499999999999,24.57,77.72999999999999,59.14,61.105000000000004,60.355000000000004,8178400.73,22.384999999999998,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-08 07:30:00,4495561.0,82501904.0,28.89,23293.42,23233.31,0.0,79.155,76.75,24.54,77.42,57.459999999999994,60.61,57.89,8178400.73,22.385,0.0,28890.0,0.0,0.0,0.0,0.0
2023-05-08 08:00:00,4495561.0,82501904.0,28.89,23293.42,23233.31,0.0,78.38,76.48,24.46,77.32,56.985,58.155,58.545,8178400.73,33.135000000000005,0.0,28890.0,0.0,0.0,0.0,0.0
2023-05-08 08:30:00,4495561.0,82501904.0,664.445,23293.515,23233.31,0.0,79.315,75.005,24.46,78.35,66.1,68.235,56.739999999999995,8178400.73,41.41,0.0,664445.0,5.700000000069849,0.0,0.0,5.700000000069849
2023-05-08 09:00:00,4495599.0,82502400.0,577.78,23293.8,23233.31,0.0,80.255,72.99000000000001,24.485,77.72999999999999,65.62,67.985,55.59,8178400.73,36.445,789.7877777777778,0.7315626864510468,17.09999999999127,0.0,0.0,17.09999999999127
2023-05-08 09:30:00,4495602.0,82502496.0,28.89,23293.8,23233.31,0.0,79.94,77.02,24.57,78.04,58.18,58.400000000000006,59.53,8178400.73,30.655,62.35166666666667,0.4633322285066664,0.0,0.0,0.0,0.0
2023-05-08 10:00:00,4495602.0,82502496.0,28.89,23293.8,23233.31,0.0,79.94,77.02,24.62,78.04,55.785,57.66,56.575,8178534.04,39.755,0.0,28890.0,0.0,0.0,0.0,0.0
2023-05-08 10:30:00,4495602.0,82502496.0,0.0,23293.8,23233.31,0.0,79.94,77.02,24.71,77.935,54.83,55.695,56.085,8178534.04,43.89,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-08 11:00:00,4495602.0,82502496.0,28.89,23293.8,23233.31,0.0,79.785,76.88499999999999,24.82,77.72999999999999,53.63,54.96,54.605000000000004,8178534.04,61.265,0.0,28890.0,0.0,0.0,0.0,0.0
2023-05-08 11:30:00,4495602.0,82502496.0,0.0,23293.8,23233.31,0.0,79.63,76.61500000000001,24.93,77.525,51.71,52.745000000000005,52.795,8178534.04,71.19,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-08 12:00:00,4495602.0,82502496.0,0.0,23293.8,23233.31,0.0,79.31,76.48,25.1,77.32,50.03,51.275000000000006,51.485,8178600.695,76.985,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-08 12:30:00,4495602.0,82502496.0,0.0,23293.8,23233.31,0.0,79.155,76.21,25.21,77.01,49.31,50.78,50.5,8178667.35,81.945,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-08 13:00:00,4495602.0,82502496.0,0.0,23293.8,23233.31,0.0,78.845,75.81,25.380000000000003,76.69999999999999,48.59,49.305,49.515,8178667.35,81.12,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-08 13:30:00,4495602.0,82502496.0,1126.665,23293.989999999998,23233.31,0.0,78.535,74.875,25.575,75.25999999999999,57.465,60.61,48.855000000000004,8178734.01,83.6,0.0,1126665.0,11.39999999992142,0.0,0.0,11.39999999992142
2023-05-08 14:00:00,4495671.0,82503400.0,924.445,23294.37,23233.31,0.0,79.94,72.05000000000001,25.77,75.88,63.7,66.02,51.31999999999999,8178800.67,44.72,1434.0883333333334,0.6446216274764845,22.800000000061118,0.0,0.0,22.800000000061118
2023-05-08 14:30:00,4495674.0,82503600.0,0.0,23294.37,23233.31,0.0,79.47,75.275,25.91,76.39,54.59,54.709999999999994,55.754999999999995,8178800.67,30.655,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-05-08 15:00:00,4495674.0,82503600.0,28.89,23294.37,23233.31,0.0,79.47,75.41,26.025,76.39,53.39,54.709999999999994,54.115,8178800.67,48.855000000000004,0.0,28890.0,0.0,0.0,0.0,0.0
2023-05-08 15:30:00,4495674.0,82503600.0,0.0,23294.37,23233.31,0.0,79.31,75.41,26.16,76.39,53.39,54.465,54.44,8178800.67,66.22999999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-08 16:00:00,4495674.0,82503600.0,0.0,23294.37,23233.31,0.0,79.155,75.41,26.275,76.28999999999999,51.95,52.989999999999995,53.129999999999995,8178867.325,76.985,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-08 16:30:00,4495674.0,82503600.0,0.0,23294.37,23233.31,0.0,79.0,75.14,26.439999999999998,76.19,50.03,51.52,51.485,8178933.98,84.425,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-08 17:00:00,4495674.0,82503600.0,1068.89,23294.465,23233.31,0.0,79.0,73.53,26.72,75.465,58.185,61.84,50.34,8178933.98,84.425,0.0,1068890.0,5.700000000069849,0.0,0.0,5.700000000069849
2023-05-08 17:30:00,4495743.0,82504400.0,780.0,23294.75,23233.31,0.0,82.60499999999999,72.185,27.03,79.58,64.18,64.78999999999999,52.14,8178933.98,38.925,1434.0883333333334,0.543899171320801,17.09999999999127,0.0,0.0,17.09999999999127
2023-05-08 18:00:00,4495744.0,82504600.0,0.0,23294.75,23233.31,0.0,81.66499999999999,78.36,27.17,79.07,56.265,56.185,57.235,8178933.98,24.865000000000002,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-05-08 18:30:00,4495744.0,82504600.0,28.89,23294.75,23233.31,0.0,81.35,78.225,27.28,78.86,54.59,56.925,55.260000000000005,8179067.29,30.655,0.0,28890.0,0.0,0.0,0.0,0.0
2023-05-08 19:00:00,4495744.0,82504600.0,0.0,23294.75,23233.31,0.0,81.035,77.82,27.42,78.345,53.629999999999995,53.974999999999994,54.44,8179067.29,34.79,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-08 19:30:00,4495744.0,82504600.0,0.0,23294.75,23233.31,0.0,80.725,77.55,27.505000000000003,78.14,54.59,55.695,55.425,8179067.29,48.855,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-08 20:00:00,4495744.0,82504600.0,635.555,23294.845,23233.31,0.0,81.50999999999999,75.005,27.67,77.63,65.62,66.51,55.095,8179067.29,51.335,0.0,635554.9999999999,5.700000000069849,0.0,0.0,5.700000000069849
2023-05-08 20:30:00,4495793.0,82505104.0,1097.775,23295.415,23233.31,0.0,82.60499999999999,62.125,28.005000000000003,78.55000000000001,76.65,78.065,54.605000000000004,8179067.29,41.41,1018.4105555555556,1.077928656653106,34.19999999998254,0.0,0.0,34.19999999998254
2023-05-08 21:00:00,4495822.0,82505600.0,202.22,23295.7,23233.31,0.0,81.51,73.25999999999999,28.2,78.04,59.620000000000005,68.72,57.885000000000005,8179067.29,23.21,602.7327777777778,0.33550467462694056,17.09999999999127,0.0,0.0,17.09999999999127
2023-05-08 21:30:00,4495822.0,82505600.0,57.78,23295.7,23233.31,0.0,81.35,78.36,28.315,78.345,61.3,62.09,62.16,8179067.29,22.384999999999998,0.0,57780.0,0.0,0.0,0.0,0.0
2023-05-08 22:00:00,4495822.0,82505696.0,0.0,23295.7,23233.31,0.0,81.035,78.09,28.4,78.55000000000001,57.94,59.379999999999995,58.54,8179133.95,28.175,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-08 22:30:00,4495822.0,82505696.0,28.89,23295.7,23233.31,0.0,80.57,77.42,28.43,78.14,57.225,59.385,58.05,8179200.61,37.275,0.0,28890.0,0.0,0.0,0.0,0.0
2023-05-08 23:00:00,4495822.0,82505696.0,28.89,23295.7,23233.31,0.0,80.41,77.155,28.54,77.935,55.31,57.17,56.245000000000005,8179200.61,35.620000000000005,0.0,28890.0,0.0,0.0,0.0,0.0
2023-05-08 23:30:00,4495822.0,82505696.0,0.0,23295.7,23233.31,0.0,79.94,76.61500000000001,28.564999999999998,77.525,56.025,56.68,56.905,8179200.61,41.41,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-09 00:00:00,4495822.0,82505696.0,0.0,23295.7,23233.31,0.0,79.63,76.48,28.65,77.32,53.870000000000005,55.205,54.605000000000004,8179200.61,29.0,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-09 00:30:00,4495822.0,82505696.0,0.0,23295.7,23233.31,0.0,79.47,76.07499999999999,28.65,77.01,52.43,53.730000000000004,53.455,8179200.61,42.239999999999995,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-09 01:00:00,4495822.0,82505696.0,0.0,23295.7,23233.31,0.0,79.0,75.68,28.65,76.6,51.71,52.5,52.63,8179200.61,52.165000000000006,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-09 01:30:00,4495822.0,82505696.0,0.0,23295.7,23233.31,0.0,78.69,75.275,28.564999999999998,76.39,50.75,51.765,51.65,8179333.92,70.365,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-09 02:00:00,4495822.0,82505696.0,0.0,23295.7,23233.31,0.0,78.38,74.87,28.509999999999998,76.19,49.79,51.03,50.99,8179333.92,82.775,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-09 02:30:00,4495822.0,82505696.0,0.0,23295.7,23233.31,0.0,78.22,74.465,28.43,75.98,49.31,50.53,50.5,8179333.92,83.6,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-09 03:00:00,4495822.0,82505696.0,0.0,23295.7,23233.31,0.0,77.75,74.19999999999999,28.315,75.57,48.59,49.795,49.845,8179400.575,84.425,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-09 03:30:00,4495822.0,82505696.0,0.0,23295.7,23233.31,0.0,77.44,73.8,28.23,75.265,48.11,49.305,49.185,8179467.23,84.425,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-09 04:00:00,4495822.0,82505696.0,0.0,23295.7,23233.31,0.0,77.12,73.39500000000001,28.09,75.055,47.629999999999995,48.57,48.69,8179467.23,83.6,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-09 04:30:00,4495822.0,82505800.0,0.0,23295.7,23233.31,0.0,76.655,73.125,27.950000000000003,74.64500000000001,47.15,48.08,48.205,8179533.890000001,81.95,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-09 05:00:00,4495822.0,82505800.0,0.0,23295.7,23233.31,0.0,76.5,72.72,27.78,74.34,46.67,47.58,47.545,8179600.55,81.12,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-09 05:30:00,4495852.0,82506096.0,2080.0,23295.975,23233.31,0.0,79.47,72.32,27.75,75.57,71.13499999999999,73.63999999999999,48.86,8179600.55,75.32499999999999,623.5166666666667,3.3359118934347225,16.499999999869033,0.0,0.0,16.499999999869033
2023-05-09 06:00:00,4495926.0,82507000.0,606.665,23296.45,23233.31,0.0,81.03999999999999,72.32,27.725,77.83,67.295,78.555,52.965,8179600.55,20.73,1538.0077777777778,0.3944483339533028,28.500000000130967,0.0,0.0,28.500000000130967
2023-05-09 06:30:00,4495933.0,82507200.0,0.0,23296.45,23233.31,0.0,80.57,76.88499999999999,27.585,77.935,56.985,57.66,57.56,8179600.55,18.244999999999997,145.48722222222221,0.0,0.0,0.0,0.0,0.0
2023-05-09 07:00:00,4495933.0,82507200.0,0.0,23296.45,23233.31,0.0,80.25,77.02,27.505000000000003,77.72999999999999,59.38,60.120000000000005,61.665000000000006,8179600.55,17.42,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-09 07:30:00,4495933.0,82507200.0,0.0,23296.45,23233.31,0.0,79.94,76.75,27.42,77.525,57.22,58.155,58.545,8179667.205,30.655,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-09 08:00:00,4495933.0,82507200.0,28.89,23296.45,23233.31,0.0,79.63,76.61500000000001,27.335,77.42,57.225,59.63,57.885000000000005,8179733.86,35.615,0.0,28890.0,0.0,0.0,0.0,0.0
2023-05-09 08:30:00,4495933.0,82507200.0,548.89,23296.545,23233.31,0.0,79.94,74.735,27.31,77.425,66.1,67.25,58.215,8179733.86,41.41,0.0,548890.0,5.6999999998515705,0.0,0.0,5.6999999998515705
2023-05-09 09:00:00,4495971.0,82507600.0,520.0,23297.02,23233.31,0.0,81.035,69.235,27.36,78.14,66.34,67.245,55.915,8179733.86,43.065,789.7877777777778,0.6584038854833058,28.500000000130967,0.0,0.0,28.500000000130967
2023-05-09 09:30:00,4495972.0,82507800.0,0.0,23297.02,23233.31,0.0,79.94,76.75,27.335,77.72999999999999,56.505,57.17,57.89,8179733.86,29.0,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-05-09 10:00:00,4495972.0,82507800.0,28.89,23297.02,23233.31,0.0,79.63,76.75,27.31,77.42,54.83,56.925,55.59,8179733.86,41.41,0.0,28890.0,0.0,0.0,0.0,0.0
2023-05-09 10:30:00,4495972.0,82507800.0,0.0,23297.02,23233.31,0.0,79.155,76.48,27.31,77.22,53.629999999999995,54.955,54.765,8179733.86,44.72,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-09 11:00:00,4495972.0,82507800.0,28.89,23297.02,23233.31,0.0,78.845,76.345,27.31,76.905,53.150000000000006,54.465,54.275000000000006,8179867.17,67.055,0.0,28890.0,0.0,0.0,0.0,0.0
2023-05-09 11:30:00,4495972.0,82507800.0,0.0,23297.02,23233.31,0.0,78.69,75.94,27.31,76.495,51.230000000000004,52.5,52.635000000000005,8179867.17,75.325,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-09 12:00:00,4495972.0,82507800.0,0.0,23297.02,23233.31,0.0,78.38,75.545,27.31,76.39,50.269999999999996,51.519999999999996,51.65,8179867.17,77.81,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-09 12:30:00,4495972.0,82507800.0,0.0,23297.02,23233.31,0.0,78.06,75.275,27.2,76.19,49.07,50.285,50.175,8179933.825,82.775,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-09 13:00:00,4495972.0,82507800.0,0.0,23297.02,23233.31,0.0,77.75,74.735,27.2,75.88,48.11,49.305,49.185,8180000.48,82.775,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-09 13:30:00,4495972.0,82507800.0,1126.665,23297.114999999998,23233.31,0.0,78.065,73.66,27.14,74.85,56.985,60.364999999999995,48.53,8180000.48,83.6,0.0,1126665.0,5.6999999998515705,0.0,0.0,5.6999999998515705
2023-05-09 14:00:00,4496045.0,82508704.0,953.335,23297.4,23233.31,0.0,80.255,70.31,27.2,76.39500000000001,63.7,65.035,51.325,8180000.48,44.72,1517.223888888889,0.628341261062595,17.100000000209548,0.0,0.0,17.100000000209548
2023-05-09 14:30:00,4496048.0,82508896.0,0.0,23297.4,23233.31,0.0,78.535,74.465,27.14,75.675,54.35,54.715,55.425,8180067.140000001,33.965,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-05-09 15:00:00,4496048.0,82508896.0,57.78,23297.4,23233.31,0.0,78.38,74.6,27.055,75.57,52.67,54.465,53.455,8180133.8,52.165,0.0,57780.0,0.0,0.0,0.0,0.0
2023-05-09 15:30:00,4496048.0,82508896.0,0.0,23297.4,23233.31,0.0,78.22,74.6,27.03,75.47,53.63,54.96,54.93,8180133.8,67.88,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-09 16:00:00,4496048.0,82508896.0,0.0,23297.4,23233.31,0.0,77.905,74.33,27.0,75.265,50.99,52.5,52.305,8180133.8,76.155,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-09 16:30:00,4496048.0,82508896.0,0.0,23297.4,23233.31,0.0,77.595,74.07,26.92,75.16,49.79,51.025000000000006,51.155,8180200.455,79.465,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-09 17:00:00,4496048.0,82508896.0,1040.0,23297.495000000003,23233.31,0.0,78.375,72.19,26.975,75.055,58.185,61.345,50.175,8180267.11,81.95,0.0,1040000.0,5.700000000069849,0.0,0.0,5.700000000069849
2023-05-09 17:30:00,4496117.0,82509696.0,780.0,23297.97,23233.31,0.0,82.13,70.98,27.08,79.785,64.18,64.545,51.980000000000004,8180267.11,38.1,1434.0883333333334,0.543899171320801,28.49999999991269,0.0,0.0,28.49999999991269
2023-05-09 18:00:00,4496118.0,82509904.0,0.0,23297.97,23233.31,0.0,80.725,78.225,27.03,78.86,55.07,55.45,56.245,8180267.11,22.38,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-05-09 18:30:00,4496118.0,82509904.0,28.89,23297.97,23233.31,0.0,79.94,77.955,27.03,78.55000000000001,55.305,56.925,56.085,8180267.11,31.48,0.0,28890.0,0.0,0.0,0.0,0.0
2023-05-09 19:00:00,4496118.0,82509904.0,0.0,23297.97,23233.31,0.0,79.31,77.42,26.92,78.24,53.150000000000006,53.974999999999994,54.275000000000006,8180267.11,41.41,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-09 19:30:00,4496118.0,82509904.0,28.89,23297.97,23233.31,0.0,79.155,77.02000000000001,26.89,77.935,55.065,56.68,56.41,8180333.765000001,51.335,0.0,28890.0,0.0,0.0,0.0,0.0
2023-05-09 20:00:00,4496118.0,82509904.0,2744.445,23298.065000000002,23233.45,0.0,78.69,76.345,26.86,76.69999999999999,55.305,63.56,49.515,8180400.42,112.55499999999999,0.0,2744445.0,5.700000000069849,8.399999999965075,0.0,14.100000000034925
2023-05-09 20:30:00,4496282.0,82512000.0,3784.4449999999997,23298.44,23233.87,0.0,80.88,77.69,26.975,78.44999999999999,70.655,77.815,52.96,8180467.08,130.755,3408.5577777777776,1.1102771718864952,22.49999999978172,25.199999999895226,0.0,47.69999999967695
2023-05-09 21:00:00,4496395.0,82513600.0,1964.4450000000002,23299.004999999997,23234.29,0.0,80.57,80.505,27.055,79.785,77.85,79.785,57.885,8180533.74,78.63499999999999,2348.5794444444446,0.8364393072619185,33.89999999992142,25.200000000113505,0.0,59.100000000034925
2023-05-09 21:30:00,4496465.0,82514600.0,2080.0,23299.48,23234.85,0.0,79.94,80.775,27.14,79.99000000000001,78.09,80.03,58.705,8180533.74,85.255,1454.8722222222223,1.4296778359993032,28.500000000130967,33.5999999998603,0.0,62.09999999999127
2023-05-09 22:00:00,4496531.0,82515600.0,924.445,23299.86,23235.28,0.0,79.31,82.52,27.14,79.685,68.015,70.195,58.87,8180533.74,51.34,1371.7366666666667,0.6739225891831115,22.800000000061118,25.800000000017462,0.0,48.60000000007858
2023-05-09 22:30:00,4496533.0,82515800.0,0.0,23299.86,23235.28,0.0,79.315,83.055,27.14,79.27,60.58,61.099999999999994,61.99,8180533.74,24.865000000000002,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-05-09 23:00:00,4496533.0,82515800.0,57.78,23299.86,23235.28,0.0,79.47,82.515,27.2,79.48,61.54,64.05,62.485,8180600.395,23.21,0.0,57780.0,0.0,0.0,0.0,0.0
2023-05-09 23:30:00,4496533.0,82515800.0,0.0,23299.86,23235.28,0.0,79.31,82.25,27.28,79.375,57.7,58.89,59.370000000000005,8180667.05,19.9,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-10 00:00:00,4496533.0,82515800.0,0.0,23299.86,23235.28,0.0,78.845,81.985,27.335,79.27,60.34,61.105000000000004,61.83,8180667.05,29.0,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-10 00:30:00,4496533.0,82515800.0,0.0,23299.86,23235.28,0.0,78.69,81.715,27.36,79.16999999999999,56.980000000000004,58.644999999999996,58.05,8180667.05,19.075000000000003,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-10 01:00:00,4496533.0,82515800.0,0.0,23299.86,23235.28,0.0,78.535,81.17500000000001,27.36,79.07,58.66,59.87,60.185,8180667.05,25.689999999999998,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-10 01:30:00,4496533.0,82515800.0,0.0,23299.86,23235.28,0.0,78.22,80.64,27.36,78.86,54.83,56.925,55.75,8180667.05,23.21,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-10 02:00:00,4496533.0,82515800.0,0.0,23299.86,23235.28,0.0,77.905,80.375,27.31,78.655,54.35,54.96,55.75,8180667.05,33.135,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-10 02:30:00,4496533.0,82515800.0,0.0,23299.86,23235.28,0.0,77.905,79.83500000000001,27.17,78.24,53.39,54.71,54.44,8180667.05,35.615,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-10 03:00:00,4496533.0,82515800.0,0.0,23299.86,23235.28,0.0,77.125,79.565,27.055,78.04,52.19,52.99,53.29,8180667.05,43.89,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-10 03:30:00,4496533.0,82515800.0,0.0,23299.86,23235.28,0.0,76.965,79.295,26.89,77.935,51.230000000000004,52.5,52.635000000000005,8180800.36,51.334999999999994,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-10 04:00:00,4496533.0,82515904.0,0.0,23299.86,23235.28,0.0,77.28,79.03,26.72,77.525,50.510000000000005,52.01,51.815,8180800.36,75.325,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-10 04:30:00,4496533.0,82515904.0,0.0,23299.86,23235.28,0.0,76.655,78.495,26.525,77.32,49.55,51.025000000000006,51.155,8180800.36,82.77000000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-10 05:00:00,4496533.0,82515904.0,0.0,23299.86,23235.28,0.0,76.5,78.36,26.355,77.11500000000001,49.31,50.53,50.5,8180800.36,83.6,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-10 05:30:00,4496562.0,82516200.0,1906.665,23300.145,23235.28,0.0,79.94,78.09,26.25,76.39,72.81,76.59,51.31999999999999,8180933.68,67.05499999999999,602.7327777777778,3.163361786408741,17.09999999999127,0.0,0.0,17.09999999999127
2023-05-10 06:00:00,4496616.0,82517000.0,346.665,23300.62,23235.28,0.0,80.25,76.615,26.104999999999997,78.04,65.86,72.655,54.275,8180933.68,16.59,1122.33,0.308879466039876,28.49999999991269,0.0,0.0,28.49999999991269
2023-05-10 06:30:00,4496618.0,82517104.0,0.0,23300.62,23235.28,0.0,79.94,76.88499999999999,25.91,78.14,58.18,58.4,59.035,8180933.68,15.765,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-05-10 07:00:00,4496618.0,82517104.0,57.78,23300.62,23235.28,0.0,79.63,76.88499999999999,25.745,77.83,61.540000000000006,63.07,62.489999999999995,8180933.68,22.38,0.0,57780.0,0.0,0.0,0.0,0.0
2023-05-10 07:30:00,4496618.0,82517104.0,0.0,23300.62,23235.28,0.0,79.31,76.48,25.575,77.63,57.7,58.894999999999996,59.2,8180933.68,33.96,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-10 08:00:00,4496618.0,82517104.0,0.0,23300.62,23235.28,0.0,79.155,76.48,25.380000000000003,77.42,58.18,59.629999999999995,59.53,8180933.68,33.135000000000005,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-10 08:30:00,4496618.0,82517104.0,635.555,23300.715,23235.28,0.0,79.625,75.53999999999999,25.24,77.525,65.86,68.48,56.41,8180933.68,48.025000000000006,0.0,635554.9999999999,5.700000000069849,0.0,0.0,5.700000000069849
2023-05-10 09:00:00,4496652.0,82517504.0,433.335,23301.0,23235.28,0.0,80.41,75.14,25.21,78.555,66.1,67.0,56.9,8181000.335,32.31,706.6522222222222,0.6132215722972088,17.09999999999127,0.0,0.0,17.09999999999127
2023-05-10 09:30:00,4496653.0,82517600.0,0.0,23301.0,23235.28,0.0,78.845,76.88499999999999,25.045,77.83,56.985,58.400000000000006,58.05,8181066.99,37.27,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-05-10 10:00:00,4496653.0,82517600.0,57.78,23301.0,23235.28,0.0,78.69,76.61500000000001,24.93,77.525,54.35,56.435,55.095,8181066.99,34.79,0.0,57780.0,0.0,0.0,0.0,0.0
2023-05-10 10:30:00,4496653.0,82517600.0,0.0,23301.0,23235.28,0.0,78.69,76.48,24.875,77.42,53.63,55.205,54.93,8181066.99,54.644999999999996,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-10 11:00:00,4496653.0,82517600.0,0.0,23301.0,23235.28,0.0,78.22,76.21,24.79,77.11500000000001,52.67,53.724999999999994,54.11,8181066.99,60.44,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-10 11:30:00,4496653.0,82517696.0,0.0,23301.0,23235.28,0.0,78.06,75.94,24.74,76.905,50.99,52.255,52.305,8181133.645,76.155,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-10 12:00:00,4496653.0,82517696.0,0.0,23301.0,23235.28,0.0,77.905,75.545,24.74,76.495,49.55,50.78,50.989999999999995,8181200.3,81.12,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-10 12:30:00,4496653.0,82517696.0,0.0,23301.0,23235.28,0.0,77.75,75.275,24.71,76.28999999999999,48.59,49.795,49.845,8181200.3,84.425,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-10 13:00:00,4496653.0,82517696.0,1588.89,23301.095,23235.42,0.0,79.005,76.48,24.705,77.525,62.260000000000005,64.30000000000001,49.185,8181200.3,86.91,0.0,1588890.0,5.700000000069849,8.399999999965075,0.0,14.100000000034925
2023-05-10 13:30:00,4496753.0,82518800.0,1588.8899999999999,23301.655,23235.7,0.0,81.035,82.52000000000001,24.96,81.735,79.045,80.28,51.815,8181333.62,48.849999999999994,2078.3888888888887,0.7644812017678856,33.5999999998603,16.80000000014843,0.0,50.40000000000873
2023-05-10 14:00:00,4496800.0,82519296.0,895.5550000000001,23302.035,23236.12,0.0,85.42,84.395,25.125,84.41,82.88,84.705,56.41,8181333.62,27.345,976.8427777777778,0.9167842600556851,22.800000000061118,25.199999999895226,0.0,47.999999999956344
2023-05-10 14:30:00,4496830.0,82519696.0,751.11,23302.415,23236.54,0.0,86.045,85.47,25.295,85.33500000000001,83.36,85.195,61.665,8181333.62,29.0,623.5166666666667,1.2046330684027666,22.800000000061118,25.200000000113505,0.0,48.00000000017462
2023-05-10 15:00:00,4496858.0,82520096.0,231.11,23302.795,23236.68,0.0,86.045,86.00999999999999,25.490000000000002,85.13,76.405,78.31,68.56,8181333.62,18.244999999999997,581.9488888888889,0.39713041348157324,22.79999999984284,8.399999999965075,0.0,31.199999999807915
2023-05-10 15:30:00,4496860.0,82520200.0,0.0,23302.89,23236.68,0.0,84.795,86.68,25.545,84.50999999999999,67.06,69.46000000000001,67.41,8181333.62,22.385,41.56777777777778,0.0,5.700000000069849,0.0,0.0,5.700000000069849
2023-05-10 16:00:00,4496860.0,82520200.0,0.0,23302.89,23236.68,0.0,84.795,86.14,25.66,84.305,65.38,66.515,66.25999999999999,8181333.62,25.689999999999998,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-10 16:30:00,4496860.0,82520200.0,0.0,23302.89,23236.68,0.0,84.47999999999999,85.87,25.825000000000003,84.0,62.260000000000005,64.05,62.975,8181333.62,26.520000000000003,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-10 17:00:00,4496860.0,82520200.0,231.11,23302.985,23236.68,0.0,85.265,86.005,26.049999999999997,84.61500000000001,71.13,70.69,62.16,8181333.62,21.555,0.0,231110.0,5.700000000069849,0.0,0.0,5.700000000069849
2023-05-10 17:30:00,4496883.0,82520400.0,317.78,23303.27,23236.68,0.0,85.735,85.47,26.355,84.205,73.53,75.365,63.964999999999996,8181333.62,26.520000000000003,478.02944444444444,0.6647693754512148,17.09999999999127,0.0,0.0,17.09999999999127
2023-05-10 18:00:00,4496884.0,82520496.0,28.89,23303.27,23236.68,0.0,85.58,84.66499999999999,26.525,83.79,60.58,62.09,61.34,8181466.93,18.245,20.78388888888889,1.3899521019544112,0.0,0.0,0.0,0.0
2023-05-10 18:30:00,4496884.0,82520496.0,0.0,23303.27,23236.68,0.0,85.42,84.26,26.634999999999998,83.485,64.66,65.53,65.605,8181466.93,19.07,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-10 19:00:00,4496884.0,82520600.0,0.0,23303.27,23236.68,0.0,84.795,83.86,26.75,83.18,58.66,61.105000000000004,60.515,8181466.93,27.35,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-10 19:30:00,4496884.0,82520600.0,0.0,23303.27,23236.68,0.0,84.16499999999999,83.595,26.805,82.86500000000001,57.459999999999994,58.155,58.870000000000005,8181466.93,27.345,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-10 20:00:00,4496884.0,82520600.0,2802.22,23303.364999999998,23236.82,0.0,82.28999999999999,80.91,26.86,79.89,59.144999999999996,67.25,52.795,8181466.93,97.66499999999999,0.0,2802219.9999999995,5.6999999998515705,8.399999999965075,0.0,14.099999999816646
2023-05-10 20:30:00,4497024.0,82522800.0,3206.665,23303.835,23237.39,0.0,81.35,78.765,26.915,79.275,72.815,78.31,55.425,8181533.585,122.485,2909.7444444444445,1.1020431378705178,28.20000000006985,34.19999999998254,0.0,62.40000000005239
2023-05-10 21:00:00,4497118.0,82524096.0,2108.8900000000003,23304.305,23237.81,0.0,79.94,81.045,27.0,80.195,77.85,80.03,57.885,8181600.24,82.775,1953.6855555555555,1.0794413228688626,28.20000000006985,25.200000000113505,0.0,53.400000000183354
2023-05-10 21:30:00,4497184.0,82525200.0,1704.445,23304.875,23238.23,0.0,79.63,80.77,27.03,79.99000000000001,78.09,80.03,58.379999999999995,8181600.24,68.71000000000001,1371.7366666666667,1.2425444320865044,34.19999999998254,25.199999999895226,0.0,59.399999999877764
2023-05-10 22:00:00,4497249.0,82526096.0,837.78,23305.16,23238.65,0.0,79.31,82.655,26.975,79.88499999999999,68.255,70.445,59.695,8181666.9,44.715,1350.9527777777778,0.6201396478405709,17.09999999999127,25.200000000113505,0.0,42.300000000104774
2023-05-10 22:30:00,4497251.0,82526304.0,0.0,23305.16,23238.65,0.0,78.845,83.19,26.92,79.48,59.14,61.099999999999994,60.515,8181733.56,28.175,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-05-10 23:00:00,4497251.0,82526304.0,28.89,23305.16,23238.65,0.0,79.0,82.785,26.92,79.68,59.620000000000005,62.575,61.175,8181733.56,25.689999999999998,0.0,28890.0,0.0,0.0,0.0,0.0
2023-05-10 23:30:00,4497251.0,82526304.0,0.0,23305.16,23238.65,0.0,79.0,82.515,26.92,79.48,58.42,59.38,60.025,8181733.56,22.38,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-11 00:00:00,4497251.0,82526304.0,0.0,23305.16,23238.65,0.0,78.845,82.25,26.97,79.48,58.9,60.12,59.53,8181733.56,19.9,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-11 00:30:00,4497251.0,82526304.0,0.0,23305.16,23238.65,0.0,78.535,81.85,26.97,79.375,57.46,58.89,58.709999999999994,8181733.56,33.135000000000005,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-11 01:00:00,4497251.0,82526304.0,0.0,23305.16,23238.65,0.0,78.69,81.31,26.92,79.07,56.025,56.925,57.56,8181733.56,29.825000000000003,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-11 01:30:00,4497251.0,82526304.0,0.0,23305.16,23238.65,0.0,78.38,81.17500000000001,26.89,78.86,55.31,56.43,56.25,8181733.56,28.174999999999997,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-11 02:00:00,4497251.0,82526304.0,0.0,23305.16,23238.65,0.0,78.22,80.77,26.805,78.55000000000001,53.39,54.22,54.6,8181733.56,36.445,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-11 02:30:00,4497251.0,82526304.0,0.0,23305.16,23238.65,0.0,77.28,80.24000000000001,26.634999999999998,78.345,52.43,53.730000000000004,53.620000000000005,8181733.56,34.795,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-11 03:00:00,4497251.0,82526304.0,0.0,23305.16,23238.65,0.0,76.81,79.83500000000001,26.439999999999998,78.04,51.71,52.99,52.96,8181866.87,56.3,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-11 03:30:00,4497251.0,82526304.0,0.0,23305.16,23238.65,0.0,77.12,79.43,26.215,77.83,50.75,52.01,51.98,8181866.87,67.055,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-11 04:00:00,4497251.0,82526400.0,0.0,23305.16,23238.65,0.0,76.81,79.03,26.025,77.525,49.790000000000006,51.025000000000006,51.155,8181866.87,80.29,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-11 04:30:00,4497251.0,82526400.0,0.0,23305.16,23238.65,0.0,76.655,78.765,25.825000000000003,77.32,49.07,50.53,50.5,8181933.525,85.25,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-11 05:00:00,4497251.0,82526400.0,0.0,23305.16,23238.65,0.0,76.5,78.36,25.575,77.11500000000001,48.59,49.795,49.845,8182000.18,84.425,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-11 05:30:00,4497280.0,82526704.0,1964.445,23305.54,23238.65,0.0,80.41,78.09,25.490000000000002,77.11500000000001,72.815,76.34,50.995000000000005,8182000.18,68.705,602.7327777777778,3.259225005180102,22.800000000061118,0.0,0.0,22.800000000061118
2023-05-11 06:00:00,4497335.0,82527504.0,491.11,23305.92,23238.65,0.0,80.095,76.885,25.380000000000003,78.14,65.62,76.83500000000001,53.945,8182000.18,18.245,1143.1138888888888,0.4296243577733122,22.79999999984284,0.0,0.0,22.79999999984284
2023-05-11 06:30:00,4497338.0,82527600.0,0.0,23305.92,23238.65,0.0,79.785,77.02,25.155,78.04,57.705,58.4,58.385000000000005,8182000.18,15.765,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-05-11 07:00:00,4497338.0,82527600.0,28.89,23305.92,23238.65,0.0,79.31,76.75,24.93,77.83,60.58,63.56,61.335,8182000.18,24.865000000000002,0.0,28890.0,0.0,0.0,0.0,0.0
2023-05-11 07:30:00,4497338.0,82527696.0,0.0,23305.92,23238.65,0.0,79.63,76.61500000000001,24.765,77.63,56.745000000000005,57.415,58.71,8182000.18,29.0,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-11 08:00:00,4497338.0,82527696.0,28.89,23305.92,23238.65,0.0,79.155,76.48,24.595,77.42,58.66,59.875,60.349999999999994,8182133.49,46.375,0.0,28890.0,0.0,0.0,0.0,0.0
2023-05-11 08:30:00,4497338.0,82527696.0,491.11,23306.015,23238.65,0.0,79.785,75.53999999999999,24.515,77.63,65.62,67.74000000000001,55.755,8182133.49,36.445,0.0,491110.0,5.700000000069849,0.0,0.0,5.700000000069849
2023-05-11 09:00:00,4497370.0,82528000.0,462.22499999999997,23306.49,23238.65,0.0,80.41,75.005,24.46,77.935,65.86,67.74,56.245000000000005,8182133.49,34.79,665.0844444444444,0.6949858907017628,28.500000000130967,0.0,0.0,28.500000000130967
2023-05-11 09:30:00,4497371.0,82528200.0,0.0,23306.49,23238.65,0.0,79.0,76.48,24.34,77.42,57.22,58.4,58.379999999999995,8182133.49,29.0,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-05-11 10:00:00,4497371.0,82528200.0,0.0,23306.49,23238.65,0.0,78.535,76.345,24.29,77.22,56.265,57.665,57.394999999999996,8182133.49,32.31,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-11 10:30:00,4497371.0,82528200.0,0.0,23306.49,23238.65,0.0,78.06,76.07499999999999,24.18,77.01,53.870000000000005,54.955,55.095,8182133.49,50.504999999999995,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-11 11:00:00,4497371.0,82528200.0,0.0,23306.49,23238.65,0.0,77.75,75.81,24.095,76.6,51.95,52.989999999999995,53.125,8182200.15,66.225,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-11 11:30:00,4497371.0,82528200.0,0.0,23306.49,23238.65,0.0,77.28,75.41,24.01,76.39,50.510000000000005,52.254999999999995,51.980000000000004,8182266.81,74.5,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-11 12:00:00,4497371.0,82528200.0,0.0,23306.49,23238.65,0.0,77.125,75.005,23.924999999999997,76.19,49.31,50.78,50.83,8182266.81,84.425,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-11 12:30:00,4497371.0,82528200.0,0.0,23306.49,23238.65,0.0,76.965,74.735,23.84,75.88,48.59,49.795,49.68,8182266.81,83.6,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-11 13:00:00,4497371.0,82528200.0,1588.89,23306.585,23238.79,0.0,78.53,76.21000000000001,23.869999999999997,77.215,62.260000000000005,64.30000000000001,49.019999999999996,8182400.12,88.56,0.0,1588890.0,5.6999999998515705,8.399999999965075,0.0,14.099999999816646
2023-05-11 13:30:00,4497473.0,82529296.0,1646.665,23306.955,23239.36,0.0,80.725,82.65,24.065,81.74,79.045,80.525,50.5,8182400.12,47.199999999999996,2119.9566666666665,0.7767442840446657,22.20000000015716,34.19999999998254,0.0,56.4000000001397
2023-05-11 14:00:00,4497522.0,82529904.0,693.335,23307.525,23239.64,0.0,84.94999999999999,84.80000000000001,24.175,85.13,83.12,84.705,55.754999999999995,8182400.12,20.73,1018.4105555555556,0.6808004055116771,34.19999999998254,16.79999999993015,0.0,50.99999999991269
2023-05-11 14:30:00,4497553.0,82530304.0,837.7750000000001,23307.905,23239.92,0.0,85.42,85.74000000000001,24.314999999999998,85.33,82.88,85.44,62.815,8182400.12,33.135000000000005,644.3005555555555,1.3002839940028084,22.79999999984284,16.79999999993015,0.0,39.59999999977299
2023-05-11 15:00:00,4497580.0,82530600.0,260.0,23308.19,23240.34,0.0,85.89,86.00999999999999,24.46,85.235,75.21000000000001,77.82,68.235,8182400.12,24.04,561.165,0.46332101374637813,17.09999999999127,25.200000000113505,0.0,42.300000000104774
2023-05-11 15:30:00,4497582.0,82530704.0,57.78,23308.19,23240.34,0.0,85.105,86.68,24.515,84.61,65.86,67.99000000000001,66.91999999999999,8182400.12,30.655,41.56777777777778,1.389985539360471,0.0,0.0,0.0,0.0
2023-05-11 16:00:00,4497582.0,82530704.0,0.0,23308.19,23240.34,0.0,85.105,86.41,24.65,84.41,65.38,67.005,66.425,8182466.775,17.415,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-11 16:30:00,4497582.0,82530704.0,0.0,23308.19,23240.34,0.0,84.795,86.005,24.845,84.1,62.260000000000005,63.81,63.635,8182533.43,23.21,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-11 17:00:00,4497582.0,82530704.0,260.0,23308.285,23240.34,0.0,82.91499999999999,86.005,25.015,81.325,68.255,70.2,62.324999999999996,8182533.43,30.655,0.0,260000.0,5.700000000069849,0.0,0.0,5.700000000069849
2023-05-11 17:30:00,4497597.0,82530896.0,317.78,23308.57,23240.34,0.0,82.45,85.47,25.295,81.12,70.41499999999999,71.92,61.83,8182533.43,25.695,311.7583333333333,1.0193119051233965,17.09999999999127,0.0,0.0,17.09999999999127
2023-05-11 18:00:00,4497597.0,82531000.0,0.0,23308.57,23240.34,0.0,82.28999999999999,84.8,25.465,81.53,62.739999999999995,63.315000000000005,64.46000000000001,8182533.43,23.21,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-11 18:30:00,4497597.0,82531000.0,0.0,23308.57,23240.34,0.0,81.66499999999999,84.26,25.575,81.53,62.74,64.78999999999999,63.635,8182533.43,20.725,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-11 19:00:00,4497597.0,82531104.0,0.0,23308.57,23240.34,0.0,81.035,83.995,25.63,81.225,56.739999999999995,58.155,57.89,8182533.43,25.69,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-11 19:30:00,4497597.0,82531104.0,0.0,23308.57,23240.34,0.0,81.19,83.73,25.69,81.12,56.985,58.150000000000006,58.05,8182533.43,33.965,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-11 20:00:00,4497597.0,82531104.0,2860.0,23308.665,23240.34,0.0,81.035,81.04499999999999,25.69,79.16999999999999,58.665,67.0,51.980000000000004,8182600.09,104.28,0.0,2860000.0,5.700000000069849,0.0,0.0,5.700000000069849
2023-05-11 20:30:00,4497745.0,82533296.0,3582.2250000000004,23309.235,23240.760000000002,0.0,81.66499999999999,78.495,25.825000000000003,79.065,73.055,78.8,54.769999999999996,8182666.75,129.93,3076.0155555555557,1.1645662288553642,34.19999999998254,25.200000000113505,0.0,59.40000000009604
2023-05-11 21:00:00,4497846.0,82534800.0,2166.665,23309.605,23241.33,0.0,80.88,80.37,25.97,79.58,77.61,80.03,57.725,8182666.75,84.43,2099.172777777778,1.0321513268394908,22.199999999938882,34.19999999998254,0.0,56.39999999992142
2023-05-11 21:30:00,4497916.0,82535800.0,2022.2250000000001,23310.175000000003,23241.89,0.0,80.565,81.03999999999999,26.025,80.4,78.09,80.03,58.875,8182800.06,82.775,1454.8722222222223,1.3899664720690823,34.200000000200816,33.5999999998603,0.0,67.80000000006112
2023-05-11 22:00:00,4497985.0,82536800.0,808.89,23310.46,23242.17,0.0,79.785,82.655,26.08,79.88499999999999,68.015,69.705,58.379999999999995,8182800.06,47.2,1434.0883333333334,0.5640443598585676,17.09999999977299,16.79999999993015,0.0,33.89999999970314
2023-05-11 22:30:00,4497987.0,82537000.0,0.0,23310.46,23242.31,0.0,79.47,83.055,26.08,79.375,59.14,60.365,60.355000000000004,8182800.06,16.59,41.56777777777778,0.0,0.0,8.400000000183354,0.0,8.400000000183354
2023-05-11 23:00:00,4497987.0,82537000.0,28.89,23310.46,23242.31,0.0,79.47,82.65,26.104999999999997,79.48,60.82,63.315000000000005,62.155,8182800.06,27.345,0.0,28890.0,0.0,0.0,0.0,0.0
2023-05-11 23:30:00,4497987.0,82537000.0,0.0,23310.46,23242.31,0.0,79.155,82.38,26.13,79.48,57.22,58.89,58.71,8182800.06,30.655,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-12 00:00:00,4497987.0,82537000.0,0.0,23310.19,23241.99,0.0,78.935,81.96,26.2,79.5,58.6,59.459999999999994,59.835,8182893.87,20.045,0.0,0.0,-16.200000000026193,-19.199999999982538,0.0,-35.40000000000873
2023-05-12 00:30:00,4497987.0,82537000.0,0.0,23310.19,23241.99,0.0,78.7,81.555,26.2,79.35,58.415000000000006,60.445,59.42,8182893.87,22.5,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-12 01:00:00,4497987.0,82537000.0,30.305,23310.19,23241.99,0.0,78.54,81.28,26.2,79.05,55.54,57.30500000000001,56.495,8182893.87,23.32,0.0,30305.0,0.0,0.0,0.0,0.0
2023-05-12 01:30:00,4497987.0,82537000.0,0.0,23310.19,23241.99,0.0,78.155,81.14,26.2,78.825,55.735,56.72,57.19,8182893.87,41.31999999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-12 02:00:00,4497987.0,82537000.0,0.0,23310.19,23241.99,0.0,77.68,80.46,26.085,78.61,53.25,54.56,54.13,8182893.87,15.135,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-12 02:30:00,4497987.0,82537000.0,0.0,23310.19,23241.99,0.0,77.605,80.185,26.009999999999998,78.31,53.055,54.365,54.129999999999995,8182893.87,33.95,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-12 03:00:00,4497987.0,82537000.0,0.0,23310.19,23241.99,0.0,77.37,79.78,25.825,78.01,52.1,53.38,53.44,8182893.87,48.68,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-12 03:30:00,4497987.0,82537000.0,0.0,23310.19,23241.99,0.0,77.06,79.5,25.64,77.86,50.955,52.21,52.325,8182960.1,60.955,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-12 04:00:00,4497987.0,82537000.0,0.0,23310.19,23241.99,0.0,76.745,79.095,25.490000000000002,77.63499999999999,50.19,51.425,51.629999999999995,8183026.33,74.05,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-12 04:30:00,4497987.0,82537000.0,0.0,23310.19,23241.99,0.0,76.275,78.68,25.27,77.33500000000001,49.615,50.835,50.795,8183026.33,84.68,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-12 05:00:00,4497987.0,82537000.0,0.0,23310.19,23241.99,0.0,76.2,78.275,25.045,77.11500000000001,48.849999999999994,50.05,50.24,8183026.33,83.86,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-12 05:30:00,4498016.0,82537400.0,2000.0,23310.69,23241.99,0.0,79.875,78.13499999999999,24.97,76.52,73.32499999999999,76.91,51.075,8183158.8,69.14,602.7327777777778,3.31821456460232,30.0,0.0,0.0,30.0
2023-05-12 06:00:00,4498070.0,82538200.0,454.545,23311.18,23241.99,0.0,79.87,76.63,24.825,77.86,65.295,78.08500000000001,53.295,8183158.8,15.955,1122.33,0.40500084199759256,29.400000000096043,0.0,0.0,29.400000000096043
2023-05-12 06:30:00,4498073.0,82538304.0,0.0,23311.18,23241.99,0.0,79.56,76.905,24.675,77.935,58.605000000000004,58.68,59.28,8183158.8,20.045,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-05-12 07:00:00,4498073.0,82538304.0,0.0,23311.18,23241.99,0.0,79.245,76.77,24.45,77.71,60.325,61.614999999999995,62.06,8183158.8,27.409999999999997,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-12 07:30:00,4498073.0,82538304.0,0.0,23311.18,23241.99,0.0,78.855,76.5,24.23,77.56,57.455,59.265,59.0,8183158.8,31.5,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-12 08:00:00,4498073.0,82538304.0,60.605,23311.18,23241.99,0.0,78.465,76.36,24.08,77.33500000000001,56.31,58.480000000000004,57.33,8183158.8,33.955,0.0,60604.99999999999,0.0,0.0,0.0,0.0
2023-05-12 08:30:00,4498073.0,82538304.0,545.4549999999999,23311.18,23241.99,0.0,79.09,75.4,23.93,77.935,66.44,67.695,58.025,8183158.8,47.865,0.0,545454.9999999999,0.0,0.0,0.0,0.0
