orario,Cumulated NG,Cumulated DH Energy,DH Power,Boiler 1 Cumulated hours of functioning,Boiler 2 Cumulated hours of functioning,Boiler 3 Cumulated hours of functioning,Boiler 1 Supply Temperature,Boiler 2 Supply Temperature,Boiler 3 Supply Temperature,Boilers Supply Temperature,Boilers Return Temperature,District Supply Temperature,District Return Temperature,Cumulated water (m3),Volumetric Flowrate,NG Consumption [kW],Efficiency,Boiler 1 Minutes of Functioning,Boiler 2 Minutes of Functioning,Boiler 3 minutes of Functionings,BH
2023-05-12 09:00:00,4498105.0,82538704.0,545.455,23311.67,23241.99,0.0,79.87,74.58500000000001,23.89,77.64,66.06,66.91,56.22,8183225.029999999,45.41,665.0844444444444,0.8201277062312295,29.399999999877764,0.0,0.0,29.399999999877764
2023-05-12 09:30:00,4498106.0,82538896.0,30.305,23311.67,23241.99,0.0,78.38499999999999,76.08500000000001,23.785,77.045,56.114999999999995,56.915000000000006,57.89,8183291.26,31.5,20.78388888888889,1.4580304067057264,0.0,0.0,0.0,0.0
2023-05-12 10:00:00,4498106.0,82538896.0,0.0,23311.67,23241.99,0.0,77.75999999999999,75.95,23.71,76.82,54.59,55.935,55.66,8183291.26,38.045,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-12 10:30:00,4498106.0,82538896.0,30.305,23311.67,23241.99,0.0,77.445,75.54,23.595,76.595,54.015,54.955,55.52,8183291.26,64.225,0.0,30305.0,0.0,0.0,0.0,0.0
2023-05-12 11:00:00,4498106.0,82538896.0,0.0,23311.67,23241.99,0.0,77.445,75.265,23.52,76.37,51.91,53.775000000000006,53.3,8183291.26,73.22999999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-12 11:30:00,4498106.0,82538896.0,0.0,23311.67,23241.99,0.0,76.745,74.86,23.45,76.07,50.379999999999995,51.815,51.629999999999995,8183357.495,74.05,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-12 12:00:00,4498106.0,82538896.0,0.0,23311.67,23241.99,0.0,76.275,74.445,23.37,75.69999999999999,49.04,50.64,50.375,8183423.73,83.045,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-12 12:30:00,4498106.0,82538896.0,0.0,23311.67,23241.99,0.0,76.03999999999999,73.905,23.3,75.405,48.09,49.46,49.4,8183423.73,83.045,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-12 13:00:00,4498106.0,82538896.0,2757.575,23311.67,23242.205,0.0,75.57,73.22,23.22,73.61500000000001,51.72,59.465,45.785,8183489.960000001,128.04500000000002,0.0,2757574.9999999995,0.0,12.900000000008731,0.0,12.900000000008731
2023-05-12 13:30:00,4498264.0,82541000.0,4393.94,23312.16,23242.635,0.0,78.7,77.72999999999999,23.3,77.63499999999999,66.255,75.735,50.515,8183556.19,150.95,3283.8544444444447,1.3380430638119505,29.400000000096043,25.799999999799184,0.0,55.199999999895226
2023-05-12 14:00:00,4498401.0,82542896.0,2030.3000000000002,23312.65,23243.065,0.0,80.185,79.78,23.37,79.57499999999999,77.91499999999999,80.05,57.33,8183622.425000001,78.13499999999999,2847.3927777777776,0.7130380124608298,29.400000000096043,25.800000000017462,0.0,55.200000000113505
2023-05-12 14:30:00,4498470.0,82544000.0,2242.425,23313.14,23243.71,0.0,79.795,80.87,23.45,79.945,78.11,80.05,57.89,8183688.66,87.955,1434.0883333333334,1.5636578195500608,29.399999999877764,38.70000000002619,0.0,68.09999999990396
2023-05-12 15:00:00,4498540.0,82545000.0,1090.91,23313.63,23244.13,0.0,78.86,81.145,23.45,79.35,67.97,70.64,58.58,8183688.66,59.32,1454.8722222222223,0.7498316577259615,29.400000000096043,25.200000000113505,0.0,54.60000000020955
2023-05-12 15:30:00,4498545.0,82545200.0,30.305,23313.63,23244.13,0.0,79.325,81.82499999999999,23.485,79.05,59.755,62.205,60.945,8183688.66,29.045,103.91944444444445,0.29161730554569515,0.0,0.0,0.0,0.0
2023-05-12 16:00:00,4498545.0,82545200.0,30.305,23313.63,23244.13,0.0,79.245,81.42,23.635,78.825,58.985,61.815,59.555,8183688.66,24.134999999999998,0.0,30305.0,0.0,0.0,0.0,0.0
2023-05-12 16:30:00,4498545.0,82545200.0,0.0,23313.63,23244.13,0.0,78.78,81.14,23.785,78.68,57.835,59.07,59.0,8183754.890000001,34.775,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-12 17:00:00,4498545.0,82545200.0,484.85,23313.63,23244.13,0.0,79.17,81.005,23.895,78.08500000000001,67.205,69.07,59.555,8183821.12,42.135000000000005,0.0,484850.0,0.0,0.0,0.0,0.0
2023-05-12 17:30:00,4498573.0,82545504.0,333.33000000000004,23314.12,23244.13,0.0,79.95,80.325,24.155,77.935,66.63499999999999,69.265,57.605,8183821.12,33.135,581.9488888888889,0.5727812761274407,29.399999999877764,0.0,0.0,29.399999999877764
2023-05-12 18:00:00,4498573.0,82545600.0,0.0,23314.12,23244.13,0.0,79.56,79.36500000000001,24.27,77.56,58.41,59.265,60.25,8183821.12,24.95,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-12 18:30:00,4498573.0,82545696.0,30.305,23314.12,23244.13,0.0,79.09,78.545,24.305,77.33500000000001,56.69,58.480000000000004,57.05,8183821.12,29.045,0.0,30305.0,0.0,0.0,0.0,0.0
2023-05-12 19:00:00,4498573.0,82545696.0,0.0,23314.12,23244.13,0.0,78.7,78.0,24.34,77.11500000000001,54.015,55.345,55.105000000000004,8183821.12,40.5,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-12 19:30:00,4498573.0,82545696.0,0.0,23314.12,23244.13,0.0,78.54,77.725,24.34,76.745,55.16,55.93,56.36,8183821.12,44.59,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-12 20:00:00,4498573.0,82545696.0,2878.79,23314.12,23244.13,0.0,79.245,77.72999999999999,24.34,77.11500000000001,56.885,65.15,50.655,8183887.355,113.32,0.0,2878790.0,0.0,0.0,0.0,0.0
2023-05-12 20:30:00,4498730.0,82547904.0,3515.1549999999997,23314.62,23244.56,0.0,80.34,78.41,24.564999999999998,78.31,72.56,79.265,53.99,8183953.59,119.86500000000001,3263.0705555555555,1.077253422167607,30.0,25.800000000017462,0.0,55.80000000001746
2023-05-12 21:00:00,4498833.0,82549400.0,2151.5150000000003,23315.11,23245.205,0.0,79.875,80.595,24.64,79.72,77.725,80.05,58.025,8184019.82,85.5,2140.7405555555556,1.005032575939158,29.400000000096043,38.70000000002619,0.0,68.10000000012224
2023-05-12 21:30:00,4498902.0,82550400.0,2121.21,23315.6,23245.635,0.0,79.325,81.005,24.64,79.945,78.11,80.05,58.445,8184086.05,86.315,1434.0883333333334,1.4791337964069184,29.399999999877764,25.799999999799184,0.0,55.19999999967695
2023-05-12 22:00:00,4498967.0,82551400.0,1090.91,23316.09,23245.85,0.0,79.09,82.24000000000001,24.675,79.42,67.785,70.44,57.89,8184086.05,51.135,1350.9527777777778,0.8075109733172877,29.400000000096043,12.900000000008731,0.0,42.300000000104774
2023-05-12 22:30:00,4498969.0,82551504.0,0.0,23316.09,23245.85,0.0,79.01,82.51,24.675,78.975,59.94,60.44,61.09,8184086.05,24.955,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-05-12 23:00:00,4498969.0,82551504.0,30.305,23316.09,23245.85,0.0,78.545,82.1,24.71,79.05,60.9,63.185,62.06,8184086.05,27.41,0.0,30305.0,0.0,0.0,0.0,0.0
2023-05-12 23:30:00,4498969.0,82551600.0,0.0,23316.09,23245.85,0.0,78.7,81.82499999999999,24.75,78.975,57.650000000000006,59.07,58.58,8184086.05,20.045,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-13 00:00:00,4498969.0,82551600.0,30.305,23316.09,23245.85,0.0,78.31,81.555,24.79,78.9,60.325,61.224999999999994,61.92,8184086.05,24.955,0.0,30305.0,0.0,0.0,0.0,0.0
2023-05-13 00:30:00,4498969.0,82551600.0,0.0,23316.09,23245.85,0.0,78.15,81.005,24.86,78.75,58.605000000000004,60.245,59.0,8184152.285,22.5,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-13 01:00:00,4498969.0,82551600.0,0.0,23316.09,23245.85,0.0,77.92,80.735,24.86,78.535,56.879999999999995,58.675,58.03,8184218.52,22.5,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-13 01:30:00,4498969.0,82551600.0,0.0,23316.09,23245.85,0.0,77.75999999999999,80.185,24.825,78.235,56.114999999999995,57.5,57.055,8184218.52,27.41,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-13 02:00:00,4498969.0,82551600.0,0.0,23316.09,23245.85,0.0,77.135,79.91499999999999,24.75,77.86,54.4,55.34,55.8,8184218.52,29.865000000000002,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-13 02:30:00,4498969.0,82551600.0,0.0,23316.09,23245.85,0.0,76.825,79.5,24.64,77.63499999999999,53.06,54.755,53.99,8184218.52,32.315,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-13 03:00:00,4498969.0,82551600.0,0.0,23316.09,23245.85,0.0,76.59,79.23,24.485,77.485,51.91,53.385000000000005,53.16,8184218.52,40.5,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-13 03:30:00,4498969.0,82551600.0,0.0,23316.09,23245.85,0.0,76.43,78.82,24.305,77.26,51.335,52.6,52.739999999999995,8184218.52,54.405,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-13 04:00:00,4498969.0,82551600.0,0.0,23316.09,23245.85,0.0,76.275,78.41,24.155,76.97,50.19,51.815,51.629999999999995,8184284.75,75.685,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-13 04:30:00,4498969.0,82551600.0,0.0,23316.09,23245.85,0.0,75.96000000000001,78.0,23.93,76.67,49.615,50.835,50.93,8184350.98,83.045,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-13 05:00:00,4498969.0,82551600.0,0.0,23316.09,23245.85,0.0,75.725,77.59,23.785,76.52,49.04,50.445,50.38,8184350.98,83.045,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-13 05:30:00,4498998.0,82551904.0,1939.395,23316.335,23245.85,0.0,79.875,77.315,23.67,76.595,72.37,76.125,51.075,8184350.98,68.32,602.7327777777778,3.217664367758458,14.699999999938882,0.0,0.0,14.699999999938882
2023-05-13 06:00:00,4499049.0,82552704.0,484.84999999999997,23316.58,23245.85,0.0,79.63499999999999,76.36000000000001,23.595,77.935,65.295,77.30000000000001,53.575,8184483.44,18.41,1059.9783333333332,0.4574145785232291,14.70000000015716,0.0,0.0,14.70000000015716
2023-05-13 06:30:00,4499051.0,82552800.0,0.0,23316.58,23245.85,0.0,79.47999999999999,76.77,23.41,77.785,58.03,58.485,59.275,8184483.44,17.59,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-05-13 07:00:00,4499051.0,82552800.0,0.0,23316.58,23245.85,0.0,79.4,76.63499999999999,23.259999999999998,77.63499999999999,61.28,61.815,61.78,8184483.44,20.865000000000002,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-13 07:30:00,4499051.0,82552896.0,0.0,23316.58,23245.85,0.0,79.4,76.5,23.04,77.56,56.885000000000005,58.285,58.025,8184483.44,24.134999999999998,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-13 08:00:00,4499051.0,82552896.0,0.0,23316.58,23245.85,0.0,78.625,76.22,22.89,77.26,58.985,59.265,60.39,8184483.44,29.865,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-13 08:30:00,4499051.0,82552896.0,454.545,23316.825,23245.85,0.0,79.325,75.13,22.78,77.565,67.78,69.85,58.305,8184483.44,42.135000000000005,0.0,454545.0,14.699999999938882,0.0,0.0,14.699999999938882
2023-05-13 09:00:00,4499082.0,82553200.0,393.94,23317.07,23245.85,0.0,79.48,74.58500000000001,22.78,77.785,66.445,68.09,57.33,8184483.44,31.5,644.3005555555555,0.6114217738622736,14.699999999938882,0.0,0.0,14.699999999938882
2023-05-13 09:30:00,4499083.0,82553296.0,0.0,23317.07,23245.85,0.0,78.855,76.5,22.7,77.33500000000001,57.265,59.07,58.72,8184483.44,38.86,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-05-13 10:00:00,4499083.0,82553296.0,0.0,23317.07,23245.85,0.0,78.7,76.22,22.595,77.19,54.78,56.915000000000006,55.94,8184549.675000001,51.955,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-13 10:30:00,4499083.0,82553400.0,0.0,23317.07,23245.85,0.0,77.92,75.95,22.56,76.97,54.4,55.540000000000006,55.94,8184615.91,52.775,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-13 11:00:00,4499083.0,82553400.0,0.0,23317.07,23245.85,0.0,77.995,75.68,22.48,76.67,51.91,52.995000000000005,53.155,8184615.91,80.59,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-13 11:30:00,4499083.0,82553400.0,0.0,23317.07,23245.85,0.0,77.605,75.4,22.48,76.52,49.805,51.230000000000004,51.075,8184615.91,83.86500000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-13 12:00:00,4499083.0,82553400.0,0.0,23317.07,23245.85,0.0,77.37,74.995,22.48,76.295,48.09,49.265,49.265,8184682.140000001,83.045,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-13 12:30:00,4499083.0,82553400.0,0.0,23317.07,23245.85,0.0,77.37,74.72,22.48,75.92,46.75,47.894999999999996,47.875,8184748.37,83.045,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-13 13:00:00,4499083.0,82553400.0,2787.88,23317.315000000002,23246.065,0.0,76.275,73.08,22.48,73.47,50.56999999999999,58.285,44.535,8184748.37,129.68,0.0,2787880.0,14.70000000015716,12.900000000008731,0.0,27.600000000165892
2023-05-13 13:30:00,4499239.0,82555504.0,4727.275,23317.805,23246.495,0.0,79.25,77.32,22.705,76.82,65.105,75.93,50.1,8184880.84,159.135,3242.286666666667,1.4580060395628063,29.399999999877764,25.800000000017462,0.0,55.199999999895226
2023-05-13 14:00:00,4499389.0,82557600.0,2303.0299999999997,23318.3,23247.14,0.0,80.81,79.64,22.89,79.425,77.34,79.66,56.355000000000004,8184880.84,86.32,3117.5833333333335,0.7387225985760555,29.699999999938882,38.70000000002619,0.0,68.39999999996508
2023-05-13 14:30:00,4499464.0,82558704.0,2212.12,23318.795,23247.56,0.0,80.42,80.87,23.04,79.87,77.91499999999999,79.85499999999999,58.025,8185013.3,87.955,1558.7916666666667,1.4191239459256715,29.699999999938882,25.200000000113505,0.0,54.90000000005239
2023-05-13 15:00:00,4499531.0,82559800.0,1151.515,23319.04,23247.99,0.0,80.11,81.69,23.259999999999998,79.425,67.59,70.05,58.58,8185013.3,64.22999999999999,1392.5205555555556,0.8269279533993251,14.70000000015716,25.800000000017462,0.0,40.50000000017462
2023-05-13 15:30:00,4499536.0,82559904.0,0.0,23319.04,23247.99,0.0,80.185,81.96,23.37,78.975,59.75,61.03,60.53,8185013.3,20.05,103.91944444444445,0.0,0.0,0.0,0.0,0.0
2023-05-13 16:00:00,4499536.0,82559904.0,0.0,23319.04,23247.99,0.0,79.95,81.69,23.595,78.825,60.900000000000006,62.405,61.505,8185013.3,26.595,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-13 16:30:00,4499536.0,82560000.0,0.0,23319.04,23247.99,0.0,79.56,81.28,23.785,78.68,56.69,57.895,57.89,8185013.3,23.32,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-13 17:00:00,4499536.0,82560000.0,333.335,23319.285,23247.99,0.0,79.795,81.005,24.005000000000003,78.68,68.16499999999999,69.46000000000001,61.225,8185013.3,43.77,0.0,333335.0,14.699999999938882,0.0,0.0,14.699999999938882
2023-05-13 17:30:00,4499562.0,82560304.0,424.24,23319.53,23247.99,0.0,80.105,80.46000000000001,24.27,78.755,66.445,68.09,57.47,8185079.535,34.775,540.3811111111111,0.7850741008574387,14.699999999938882,0.0,0.0,14.699999999938882
2023-05-13 18:00:00,4499563.0,82560400.0,0.0,23319.53,23247.99,0.0,79.95,79.505,24.375,78.535,58.415000000000006,59.465,59.695,8185145.77,27.405,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-05-13 18:30:00,4499563.0,82560400.0,30.305,23319.53,23247.99,0.0,79.795,78.82,24.525,78.235,56.120000000000005,58.09,56.91,8185145.77,38.864999999999995,0.0,30305.0,0.0,0.0,0.0,0.0
2023-05-13 19:00:00,4499563.0,82560400.0,0.0,23319.53,23247.99,0.0,79.325,78.545,24.56,77.935,53.44,54.755,54.135,8185145.77,34.775,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-13 19:30:00,4499563.0,82560400.0,0.0,23319.53,23247.99,0.0,79.16499999999999,78.0,24.64,77.63499999999999,54.775,55.74,55.8,8185145.77,43.775,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-13 20:00:00,4499563.0,82560400.0,2939.395,23319.775,23247.99,0.0,79.72,78.27000000000001,24.675,77.63499999999999,57.455,65.93,51.625,8185145.77,114.955,0.0,2939395.0,14.70000000015716,0.0,0.0,14.70000000015716
2023-05-13 20:30:00,4499720.0,82562704.0,3545.45,23320.265,23248.635,0.0,80.5,78.685,24.935000000000002,78.455,72.755,79.265,54.13,8185278.23,122.32,3263.0705555555555,1.086537619429056,29.399999999877764,38.699999999807915,0.0,68.09999999968568
2023-05-13 21:00:00,4499824.0,82564096.0,1818.1799999999998,23320.754999999997,23249.065,0.0,79.87,80.32499999999999,25.08,79.65,77.725,79.655,57.89,8185278.23,74.045,2161.5244444444443,0.8411559552412804,29.399999999877764,25.800000000017462,0.0,55.199999999895226
2023-05-13 21:30:00,4499894.0,82565104.0,2090.91,23321.245000000003,23249.495,0.0,79.56,81.41499999999999,25.119999999999997,80.095,78.10499999999999,80.245,58.165,8185344.465,83.045,1454.8722222222223,1.4371767711871648,29.40000000031432,25.800000000017462,0.0,55.200000000331784
2023-05-13 22:00:00,4499963.0,82566200.0,1121.2150000000001,23321.49,23249.71,0.0,79.48,82.1,25.16,79.64500000000001,67.785,70.44,58.585,8185410.7,58.5,1434.0883333333334,0.7818306530416052,14.699999999938882,12.900000000008731,0.0,27.599999999947613
2023-05-13 22:30:00,4499966.0,82566304.0,0.0,23321.49,23249.71,0.0,79.245,82.64500000000001,25.16,79.275,59.75,61.03,60.95,8185410.7,15.135,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-05-13 23:00:00,4499966.0,82566304.0,121.21,23321.49,23249.71,0.0,79.32,81.96,25.195,79.275,63.19,65.735,61.505,8185410.7,21.68,0.0,121209.99999999999,0.0,0.0,0.0,0.0
2023-05-13 23:30:00,4499966.0,82566304.0,0.0,23321.49,23249.71,0.0,79.245,81.82499999999999,25.27,79.125,57.644999999999996,58.875,59.415,8185410.7,20.045,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-14 00:00:00,4499966.0,82566304.0,0.0,23321.49,23249.71,0.0,78.7,81.42,25.31,79.05,59.945,60.83,61.504999999999995,8185410.7,26.595,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-14 00:30:00,4499966.0,82566304.0,0.0,23321.49,23249.71,0.0,78.31,81.005,25.345,78.825,57.84,59.46,58.86,8185410.7,20.865000000000002,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-14 01:00:00,4499966.0,82566304.0,0.0,23321.49,23249.71,0.0,78.465,80.735,25.38,78.68,57.455,58.480000000000004,58.585,8185410.7,16.775,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-14 01:30:00,4499966.0,82566304.0,0.0,23321.49,23249.71,0.0,78.39,80.32,25.38,78.46000000000001,57.644999999999996,59.459999999999994,58.725,8185410.7,27.410000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-14 02:00:00,4499966.0,82566400.0,0.0,23321.49,23249.71,0.0,78.22999999999999,79.91499999999999,25.31,78.16,54.4,55.540000000000006,55.94,8185476.93,38.045,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-14 02:30:00,4499966.0,82566400.0,0.0,23321.49,23249.71,0.0,77.91499999999999,79.5,25.23,77.71,53.629999999999995,55.345,54.69,8185543.16,27.41,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-14 03:00:00,4499966.0,82566400.0,0.0,23321.49,23249.71,0.0,77.525,79.095,25.119999999999997,77.63499999999999,52.87,53.975,53.99,8185543.16,27.41,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-14 03:30:00,4499966.0,82566400.0,0.0,23321.49,23249.71,0.0,77.06,78.82,25.045,77.26,51.72,52.99,53.16,8185543.16,47.045,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-14 04:00:00,4499966.0,82566400.0,0.0,23321.49,23249.71,0.0,76.9,78.545,24.825,77.11500000000001,50.955,52.015,52.185,8185543.16,71.59,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-14 04:30:00,4499966.0,82566400.0,0.0,23321.49,23249.71,0.0,76.745,78.275,24.675,76.82,50.0,51.225,51.35,8185543.16,80.59,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-14 05:00:00,4499966.0,82566400.0,0.0,23321.49,23249.71,0.0,76.275,77.86,24.525,76.52,49.230000000000004,50.835,50.655,8185675.63,83.86500000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-14 05:30:00,4499966.0,82566400.0,1090.91,23321.49,23249.71,0.0,77.525,77.59,24.375,76.37,59.364999999999995,62.405,50.38,8185675.63,83.045,0.0,1090910.0,0.0,0.0,0.0,0.0
2023-05-14 06:00:00,4500030.0,82567296.0,1090.905,23322.225,23249.71,0.0,80.185,76.5,24.34,77.565,76.77,78.87,52.045,8185675.63,34.775,1330.168888888889,0.8201245638714988,44.099999999816646,0.0,0.0,44.099999999816646
2023-05-14 06:30:00,4500049.0,82567600.0,181.82,23322.47,23249.71,0.0,80.03,77.04,24.23,78.16,55.735,67.505,56.08,8185675.63,14.32,394.8938888888889,0.4604263187897539,14.70000000015716,0.0,0.0,14.70000000015716
2023-05-14 07:00:00,4500049.0,82567600.0,0.0,23322.47,23249.71,0.0,79.715,77.04,24.08,78.01,60.325,60.635,61.365,8185675.63,21.685000000000002,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-14 07:30:00,4500049.0,82567600.0,0.0,23322.47,23249.71,0.0,79.56,76.77,23.93,77.785,60.515,62.795,60.39,8185741.859999999,16.77,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-14 08:00:00,4500049.0,82567600.0,0.0,23322.47,23249.71,0.0,79.325,76.63499999999999,23.82,77.63499999999999,57.650000000000006,58.675,59.0,8185808.09,20.865000000000002,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-14 08:30:00,4500049.0,82567600.0,0.0,23322.47,23249.71,0.0,79.01,76.5,23.71,77.485,58.985,59.66,61.085,8185808.09,38.864999999999995,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-14 09:00:00,4500049.0,82567600.0,0.0,23322.47,23249.71,0.0,78.935,76.08500000000001,23.635,77.26,56.5,57.894999999999996,57.885,8185808.09,37.225,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-14 09:30:00,4500049.0,82567696.0,757.575,23322.47,23249.71,0.0,79.48,75.265,23.52,77.49000000000001,64.915,67.30000000000001,55.245,8185808.09,52.775,0.0,757575.0,0.0,0.0,0.0,0.0
2023-05-14 10:00:00,4500092.0,82568200.0,424.24,23322.97,23249.71,0.0,80.26,74.58500000000001,23.635,77.41,65.87,67.11,55.245,8185808.09,36.41,893.7072222222222,0.4746963152527783,30.0,0.0,0.0,30.0
2023-05-14 10:30:00,4500093.0,82568304.0,0.0,23322.97,23249.71,0.0,79.01,76.22,23.52,77.33500000000001,58.605000000000004,59.459999999999994,59.695,8185808.09,31.5,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-05-14 11:00:00,4500093.0,82568304.0,30.305,23322.97,23249.71,0.0,78.7,76.22,23.45,77.12,53.06,54.56,53.85,8185874.324999999,47.864999999999995,0.0,30305.0,0.0,0.0,0.0,0.0
2023-05-14 11:30:00,4500093.0,82568304.0,0.0,23322.97,23249.71,0.0,78.7,75.95,23.37,76.97,53.82,54.95,54.965,8185940.56,64.23,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-14 12:00:00,4500093.0,82568304.0,0.0,23322.97,23249.71,0.0,78.465,75.815,23.37,76.67,50.955,52.405,52.325,8185940.56,80.59,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-14 12:30:00,4500093.0,82568304.0,0.0,23322.97,23249.71,0.0,77.84,75.4,23.335,76.52,49.615,50.835,50.795,8185940.56,82.23,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-14 13:00:00,4500093.0,82568304.0,2787.88,23322.97,23249.925,0.0,77.21,74.44999999999999,23.3,74.805,52.295,60.635000000000005,46.620000000000005,8186073.02,127.22999999999999,0.0,2787880.0,0.0,12.900000000008731,0.0,12.900000000008731
2023-05-14 13:30:00,4500252.0,82570496.0,4363.64,23323.215,23250.355,0.0,80.34,78.13499999999999,23.485,78.08500000000001,66.82499999999999,76.125,50.655,8186073.02,150.135,3304.6383333333333,1.3204587732115598,14.699999999938882,25.800000000017462,0.0,40.499999999956344
2023-05-14 14:00:00,4500387.0,82572496.0,2454.545,23323.705,23251.0,0.0,80.965,79.91499999999999,23.71,79.5,77.72,80.245,56.635,8186205.48,91.225,2805.825,0.8748029991881179,29.400000000096043,38.70000000002619,0.0,68.10000000012224
2023-05-14 14:30:00,4500460.0,82573504.0,2090.91,23324.195,23251.42,0.0,80.575,80.735,23.785,79.945,78.11,80.44,58.03,8186205.48,83.045,1517.223888888889,1.3781147510249705,29.399999999877764,25.199999999895226,0.0,54.59999999977299
2023-05-14 15:00:00,4500528.0,82574600.0,1121.21,23324.684999999998,23251.85,0.0,80.265,81.41999999999999,23.89,79.42,68.16499999999999,70.05,58.86,8186205.48,59.31999999999999,1413.3044444444445,0.7933246167043077,29.399999999877764,25.800000000017462,0.0,55.199999999895226
2023-05-14 15:30:00,4500531.0,82574800.0,0.0,23324.93,23251.85,0.0,79.715,81.96,24.045,78.825,59.94,61.425,61.504999999999995,8186205.48,20.865000000000002,62.35166666666667,0.0,14.70000000015716,0.0,0.0,14.70000000015716
2023-05-14 16:00:00,4500531.0,82574800.0,30.305,23324.93,23251.85,0.0,79.48,81.82499999999999,24.23,78.825,60.894999999999996,63.58,61.225,8186337.95,29.045,0.0,30305.0,0.0,0.0,0.0,0.0
2023-05-14 16:30:00,4500531.0,82574800.0,30.305,23324.93,23251.85,0.0,79.09,81.42,24.375,78.75,57.84,58.09,59.14,8186337.95,26.59,0.0,30305.0,0.0,0.0,0.0,0.0
2023-05-14 17:00:00,4500531.0,82574800.0,333.335,23324.93,23251.85,0.0,79.48,81.28,24.634999999999998,78.46000000000001,68.545,70.44,59.42,8186337.95,31.5,0.0,333335.0,0.0,0.0,0.0,0.0
2023-05-14 17:30:00,4500555.0,82575104.0,303.03,23324.93,23251.85,0.0,79.715,80.46000000000001,24.895,77.935,67.02,68.875,58.3,8186337.95,25.77,498.81333333333333,0.6075005863905274,0.0,0.0,0.0,0.0
2023-05-14 18:00:00,4500556.0,82575200.0,0.0,23324.93,23251.85,0.0,79.4,79.505,25.045,77.56,59.18,60.44,60.53,8186337.95,33.955,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-05-14 18:30:00,4500556.0,82575200.0,30.305,23324.93,23251.85,0.0,79.405,78.82,25.16,77.33500000000001,58.03,59.27,59.0,8186337.95,33.14,0.0,30305.0,0.0,0.0,0.0,0.0
2023-05-14 19:00:00,4500556.0,82575200.0,0.0,23324.93,23251.85,0.0,78.7,78.545,25.195,77.045,54.394999999999996,55.150000000000006,55.66,8186337.95,37.225,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-14 19:30:00,4500556.0,82575200.0,0.0,23324.93,23251.85,0.0,78.62,78.0,25.23,76.745,55.165,56.325,56.355000000000004,8186337.95,42.14,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-14 20:00:00,4500556.0,82575200.0,2939.395,23325.175,23251.85,0.0,79.325,77.86500000000001,25.27,77.03999999999999,56.69,64.95,50.239999999999995,8186470.41,116.59,0.0,2939395.0,14.699999999938882,0.0,0.0,14.699999999938882
2023-05-14 20:30:00,4500713.0,82577400.0,3787.88,23325.665,23252.495,0.0,81.2,78.82,25.490000000000002,78.60499999999999,71.99,79.46000000000001,54.129999999999995,8186470.41,129.685,3263.0705555555555,1.1608326497011472,29.400000000096043,38.70000000002619,0.0,68.10000000012224
2023-05-14 21:00:00,4500815.0,82578896.0,2090.91,23326.155,23252.925,0.0,80.34,80.46,25.6,79.57499999999999,77.53,79.66,57.75,8186602.88,83.86500000000001,2119.9566666666665,0.9862979968310687,29.399999999877764,25.800000000017462,0.0,55.199999999895226
2023-05-14 21:30:00,4500885.0,82580000.0,2030.305,23326.65,23253.355,0.0,80.5,80.46,25.68,80.17,78.11,80.05,58.025,8186602.88,82.225,1454.8722222222223,1.3955202205858488,29.70000000015716,25.800000000017462,0.0,55.50000000017462
2023-05-14 22:00:00,4500951.0,82581000.0,878.79,23326.9,23253.57,0.0,79.79,81.825,25.715,79.57,68.55,70.05,59.42,8186602.88,46.23,1371.7366666666667,0.6406399863141956,15.0,12.900000000008731,0.0,27.90000000000873
2023-05-14 22:30:00,4500953.0,82581104.0,0.0,23326.9,23253.57,0.0,79.795,82.51,25.68,79.125,61.09,61.815,62.2,8186602.88,19.23,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-05-14 23:00:00,4500953.0,82581104.0,0.0,23326.9,23253.57,0.0,79.325,81.96,25.75,79.05,60.900000000000006,63.385000000000005,61.78,8186602.88,23.32,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-14 23:30:00,4500953.0,82581200.0,0.0,23326.9,23253.57,0.0,79.16499999999999,81.69,25.75,79.05,58.605000000000004,59.855,59.975,8186669.109999999,23.32,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-15 00:00:00,4500953.0,82581200.0,0.0,23326.9,23253.57,0.0,79.32,81.42,25.9,79.05,58.415,60.05,59.275,8186735.34,29.045,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-15 00:30:00,4500953.0,82581200.0,0.0,23326.9,23253.57,0.0,79.09,81.14,25.9,78.825,58.03,58.68000000000001,59.415,8186735.34,26.59,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-15 01:00:00,4500953.0,82581200.0,30.305,23326.9,23253.57,0.0,78.7,80.595,25.9,78.61,56.879999999999995,59.855000000000004,57.47,8186735.34,19.225,0.0,30305.0,0.0,0.0,0.0,0.0
2023-05-15 01:30:00,4500953.0,82581200.0,0.0,23326.9,23253.57,0.0,78.545,80.185,25.79,78.38499999999999,54.205,55.540000000000006,55.105000000000004,8186735.34,34.775,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-15 02:00:00,4500953.0,82581200.0,0.0,23326.9,23253.57,0.0,78.075,79.91499999999999,25.715,78.01,54.205,54.755,55.245000000000005,8186735.34,29.045,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-15 02:30:00,4500953.0,82581200.0,0.0,23326.9,23253.57,0.0,77.76,79.64,25.565,77.785,52.865,54.165000000000006,53.855000000000004,8186735.34,36.41,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-15 03:00:00,4500953.0,82581200.0,0.0,23326.9,23253.57,0.0,77.525,79.095,25.415,77.56,52.1,53.185,53.3,8186735.34,56.86,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-15 03:30:00,4500953.0,82581200.0,0.0,23326.9,23253.57,0.0,77.37,78.82,25.27,77.33500000000001,50.760000000000005,52.015,52.185,8186801.574999999,66.68,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-15 04:00:00,4500953.0,82581200.0,0.0,23326.9,23253.57,0.0,76.98,78.545,25.045,76.82,50.0,51.225,51.49,8186867.81,78.135,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-15 04:30:00,4500953.0,82581200.0,0.0,23326.9,23253.57,0.0,76.9,78.275,24.86,76.745,49.42,50.835,50.655,8186867.81,81.41,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-15 05:00:00,4500953.0,82581200.0,0.0,23326.9,23253.57,0.0,76.275,77.86,24.675,76.52,48.849999999999994,50.05,50.1,8186934.039999999,85.5,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-15 05:30:00,4500987.0,82581600.0,2090.91,23326.9,23254.215,0.0,75.495,79.78,24.64,79.72,75.24,78.08500000000001,50.935,8187000.27,67.5,706.6522222222222,2.958891199030673,0.0,38.70000000002619,0.0,38.70000000002619
2023-05-15 06:00:00,4501044.0,82582400.0,484.845,23326.9,23254.43,0.0,74.71000000000001,85.24000000000001,24.525,82.775,67.59,80.64,53.855000000000004,8187000.27,15.955,1184.6816666666666,0.4092614956241447,0.0,12.900000000008731,0.0,12.900000000008731
2023-05-15 06:30:00,4501052.0,82582600.0,0.0,23326.9,23254.43,0.0,79.87,87.43,24.305,81.81,58.605000000000004,59.265,59.135,8187000.27,24.134999999999998,166.2711111111111,0.0,0.0,0.0,0.0,0.0
2023-05-15 07:00:00,4501052.0,82582600.0,0.0,23326.9,23254.43,0.0,81.985,87.02,24.155,82.925,61.09,62.01,61.92,8187000.27,22.5,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-15 07:30:00,4501052.0,82582600.0,0.0,23326.9,23254.43,0.0,82.765,86.745,23.895,83.445,58.03,59.855000000000004,59.0,8187000.27,26.590000000000003,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-15 08:00:00,4501052.0,82582600.0,0.0,23326.9,23254.43,0.0,83.0,86.61,23.71,83.52,58.6,60.05,59.835,8187000.27,30.68,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-15 08:30:00,4501052.0,82582600.0,636.365,23326.9,23254.64,0.0,80.575,83.47,23.560000000000002,82.18,67.97,69.265,58.86,8187000.27,43.77,0.0,636365.0,0.0,12.599999999947613,0.0,12.599999999947613
2023-05-15 09:00:00,4501090.0,82583104.0,484.85,23326.9,23254.85,0.0,72.68,83.875,23.485,81.505,68.735,70.05,57.75,8187132.74,27.409999999999997,789.7877777777778,0.6138983151472708,0.0,12.599999999947613,0.0,12.599999999947613
2023-05-15 09:30:00,4501091.0,82583200.0,0.0,23326.9,23254.85,0.0,77.92,84.42,23.335,79.2,58.605000000000004,58.68,60.665,8187132.74,20.865000000000002,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-05-15 10:00:00,4501091.0,82583200.0,30.305,23326.9,23254.85,0.0,79.405,84.15,23.22,80.02000000000001,55.735,57.7,56.5,8187132.74,37.225,0.0,30305.0,0.0,0.0,0.0,0.0
2023-05-15 10:30:00,4501091.0,82583200.0,0.0,23326.9,23254.85,0.0,80.03,83.875,23.04,80.465,54.59,55.540000000000006,55.66,8187132.74,51.955,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-15 11:00:00,4501091.0,82583200.0,0.0,23326.9,23254.85,0.0,80.575,83.465,22.965,80.61500000000001,53.82,55.345,54.83,8187132.74,64.22999999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-15 11:30:00,4501091.0,82583296.0,0.0,23326.9,23254.85,0.0,80.42,83.195,22.89,80.61500000000001,51.91,52.99,53.02,8187198.970000001,67.5,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-15 12:00:00,4501091.0,82583296.0,0.0,23326.9,23254.85,0.0,80.42,82.92,22.815,80.54,50.760000000000005,52.015,51.769999999999996,8187265.2,82.225,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-15 12:30:00,4501091.0,82583296.0,0.0,23326.9,23254.85,0.0,80.185,82.375,22.740000000000002,80.24000000000001,49.425,50.64,50.655,8187265.2,83.86500000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-15 13:00:00,4501091.0,82583296.0,2878.79,23327.145,23255.065,0.0,78.855,78.41,22.665,77.26,53.629999999999995,61.42,46.760000000000005,8187331.4350000005,128.04500000000002,0.0,2878790.0,14.699999999938882,12.900000000008731,0.0,27.599999999947613
2023-05-15 13:30:00,4501250.0,82585504.0,4545.455,23327.635000000002,23255.495,0.0,80.42,77.725,22.7,77.935,68.35499999999999,78.09,51.075,8187397.67,146.86,3304.6383333333333,1.3754768800790969,29.400000000096043,25.800000000017462,0.0,55.200000000113505
2023-05-15 14:00:00,4501379.0,82587296.0,2060.605,23328.125,23256.14,0.0,80.42,80.05,22.7,79.57,77.53,79.655,56.775,8187463.9,79.775,2681.1216666666664,0.7685605084835109,29.399999999877764,38.70000000002619,0.0,68.09999999990396
2023-05-15 14:30:00,4501452.0,82588496.0,2060.605,23328.614999999998,23256.57,0.0,79.56,81.28,22.78,80.02000000000001,78.11,80.245,58.025,8187530.13,82.225,1517.223888888889,1.3581407839341768,29.399999999877764,25.800000000017462,0.0,55.199999999895226
2023-05-15 15:00:00,4501516.0,82589504.0,1060.605,23328.86,23257.0,0.0,79.4,81.96000000000001,22.78,79.35,68.355,70.245,59.0,8187530.13,59.32,1330.168888888889,0.7973455186885485,14.70000000015716,25.800000000017462,0.0,40.50000000017462
2023-05-15 15:30:00,4501518.0,82589600.0,0.0,23328.86,23257.0,0.0,79.245,82.375,22.78,78.9,60.325,60.834999999999994,61.92,8187530.13,25.77,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-05-15 16:00:00,4501518.0,82589600.0,30.305,23328.86,23257.0,0.0,79.17,81.96,22.89,79.05,59.364999999999995,61.42,60.25,8187530.13,21.685000000000002,0.0,30305.0,0.0,0.0,0.0,0.0
2023-05-15 16:30:00,4501518.0,82589600.0,0.0,23328.86,23257.0,0.0,78.78,81.82499999999999,22.965,79.05,57.644999999999996,58.485,59.135,8187530.13,23.32,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-15 17:00:00,4501518.0,82589600.0,393.94,23328.86,23257.0,0.0,78.465,83.88,23.189999999999998,82.475,69.88499999999999,70.64,57.47,8187596.365,30.68,0.0,393940.0,0.0,0.0,0.0,0.0
2023-05-15 17:30:00,4501553.0,82589904.0,393.94,23328.86,23257.43,0.0,78.15,85.38,23.485,83.595,70.65,74.16499999999999,60.11,8187662.6,22.5,727.4361111111111,0.5415450957654376,0.0,25.800000000017462,0.0,25.800000000017462
2023-05-15 18:00:00,4501555.0,82590096.0,0.0,23328.86,23257.43,0.0,80.42,86.06,23.635,81.95500000000001,58.985,60.44499999999999,60.115,8187662.6,30.68,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-05-15 18:30:00,4501555.0,82590096.0,30.305,23328.86,23257.43,0.0,81.435,85.92500000000001,23.785,82.48,57.835,60.05,58.58,8187662.6,25.77,0.0,30305.0,0.0,0.0,0.0,0.0
2023-05-15 19:00:00,4501555.0,82590096.0,0.0,23328.86,23257.43,0.0,81.67,85.655,23.855,82.63,55.165,56.52,56.355000000000004,8187662.6,29.865000000000002,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-15 19:30:00,4501555.0,82590096.0,0.0,23328.86,23257.43,0.0,81.905,85.245,23.93,82.63,54.97,56.325,56.08,8187662.6,36.41,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-15 20:00:00,4501555.0,82590096.0,2909.09,23329.105,23257.43,0.0,81.67,81.555,23.97,80.39500000000001,58.22,65.735,51.209999999999994,8187662.6,108.41,0.0,2909090.0,14.699999999938882,0.0,0.0,14.699999999938882
2023-05-15 20:30:00,4501703.0,82592304.0,3606.06,23329.595,23257.86,0.0,81.67,78.0,24.155,78.68,72.56,79.655,54.129999999999995,8187795.06,122.32,3076.0155555555557,1.1723148867606512,29.400000000096043,25.800000000017462,0.0,55.200000000113505
2023-05-15 21:00:00,4501802.0,82593800.0,2121.21,23330.085,23258.5,0.0,80.345,80.46,24.27,79.5,77.91499999999999,80.44,57.61,8187795.06,81.41,2057.605,1.0309116516961945,29.399999999877764,38.399999999965075,0.0,67.79999999984284
2023-05-15 21:30:00,4501873.0,82594896.0,2090.91,23330.58,23258.925,0.0,79.87,81.005,24.27,79.945,78.11,80.44,58.58,8187861.295,86.32,1475.6561111111112,1.4169348585496448,29.70000000015716,25.499999999956344,0.0,55.200000000113505
2023-05-15 22:00:00,4501941.0,82595904.0,1090.91,23330.83,23259.14,0.0,79.245,82.235,24.27,79.57,68.55,70.245,59.555,8187927.53,56.865,1413.3044444444445,0.7718855144075564,15.0,12.900000000008731,0.0,27.90000000000873
2023-05-15 22:30:00,4501943.0,82596000.0,0.0,23330.83,23259.14,0.0,79.4,82.375,24.27,79.05,60.515,60.834999999999994,61.645,8187927.53,20.045,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-05-15 23:00:00,4501943.0,82596000.0,0.0,23330.83,23259.14,0.0,79.325,81.96,24.305,79.05,61.66,63.975,63.035,8187927.53,20.86,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-15 23:30:00,4501943.0,82596000.0,30.305,23330.83,23259.14,0.0,79.09,81.42,24.34,79.05,57.84,59.855000000000004,59.275,8187927.53,27.41,0.0,30305.0,0.0,0.0,0.0,0.0
2023-05-16 00:00:00,4501943.0,82596000.0,0.0,23330.83,23259.14,0.0,79.01,81.28,24.45,78.825,58.985,59.07,60.53,8187927.53,24.134999999999998,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-16 00:30:00,4501943.0,82596000.0,30.305,23330.83,23259.14,0.0,78.78,80.87,24.56,78.68,58.03,60.05,59.0,8187927.53,28.225,0.0,30305.0,0.0,0.0,0.0,0.0
2023-05-16 01:00:00,4501943.0,82596096.0,30.305,23330.83,23259.14,0.0,78.305,80.32,24.64,78.535,57.075,59.07,57.745,8187927.53,28.225,0.0,30305.0,0.0,0.0,0.0,0.0
2023-05-16 01:30:00,4501943.0,82596096.0,0.0,23330.83,23259.14,0.0,77.92,80.185,24.64,78.16,54.97,56.13,55.94,8187927.53,21.68,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-16 02:00:00,4501943.0,82596096.0,0.0,23330.83,23259.14,0.0,77.45,79.64,24.56,77.785,54.205,55.145,55.385,8188059.99,36.41,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-16 02:30:00,4501943.0,82596096.0,0.0,23330.83,23259.14,0.0,77.525,79.36500000000001,24.525,77.56,52.87,54.365,53.99,8188059.99,43.775,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-16 03:00:00,4501943.0,82596096.0,0.0,23330.83,23259.14,0.0,77.29,78.96,24.375,77.485,52.1,53.185,53.3,8188059.99,46.225,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-16 03:30:00,4501943.0,82596096.0,0.0,23330.83,23259.14,0.0,76.825,78.68,24.305,77.19,50.955,52.21,52.46,8188059.99,56.864999999999995,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-16 04:00:00,4501943.0,82596096.0,0.0,23330.83,23259.14,0.0,76.59,78.275,24.19,76.82,50.19,51.620000000000005,51.629999999999995,8188059.99,75.68,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-16 04:30:00,4501943.0,82596096.0,0.0,23330.83,23259.14,0.0,76.12,78.0,24.045,76.595,49.615,50.835,50.93,8188192.45,80.59,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-16 05:00:00,4501943.0,82596096.0,0.0,23330.83,23259.14,0.0,76.12,77.725,23.855,76.52,48.849999999999994,50.05,50.24,8188192.45,82.23,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-16 05:30:00,4501977.0,82596496.0,2090.91,23330.83,23259.57,0.0,74.71000000000001,80.05000000000001,23.82,79.72,75.045,77.695,50.795,8188192.45,67.5,706.6522222222222,2.958891199030673,0.0,25.800000000017462,0.0,25.800000000017462
2023-05-16 06:00:00,4502036.0,82597296.0,484.84999999999997,23330.83,23260.0,0.0,74.16499999999999,85.11,23.785,82.63,67.4,79.85499999999999,53.995000000000005,8188192.45,15.955,1226.2494444444444,0.3953923133700982,0.0,25.800000000017462,0.0,25.800000000017462
2023-05-16 06:30:00,4502043.0,82597400.0,0.0,23330.83,23260.0,0.0,79.795,87.43,23.635,81.81,58.22,59.459999999999994,58.72,8188192.45,14.32,145.48722222222221,0.0,0.0,0.0,0.0,0.0
2023-05-16 07:00:00,4502043.0,82597400.0,0.0,23330.83,23260.0,0.0,81.745,87.02,23.41,82.705,60.900000000000006,62.4,62.480000000000004,8188324.92,23.32,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-16 07:30:00,4502043.0,82597504.0,30.305,23330.83,23260.0,0.0,82.14,86.745,23.259999999999998,83.22,58.22,59.66,59.42,8188324.92,29.86,0.0,30305.0,0.0,0.0,0.0,0.0
2023-05-16 08:00:00,4502043.0,82597504.0,0.0,23330.83,23260.0,0.0,82.375,86.475,23.115,83.52,57.650000000000006,59.46,58.86,8188324.92,34.775,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-16 08:30:00,4502043.0,82597504.0,636.365,23330.83,23260.215,0.0,80.185,84.015,22.965,82.85,68.74000000000001,69.85,57.89,8188324.92,39.68000000000001,0.0,636365.0,0.0,12.900000000008731,0.0,12.900000000008731
2023-05-16 09:00:00,4502082.0,82597904.0,363.635,23330.83,23260.43,0.0,73.225,85.245,22.89,82.78,69.69500000000001,70.83,56.915,8188324.92,29.045,810.5716666666667,0.44861492985617574,0.0,12.900000000008731,0.0,12.900000000008731
2023-05-16 09:30:00,4502083.0,82598000.0,0.0,23330.83,23260.43,0.0,79.015,85.92500000000001,22.740000000000002,80.765,58.41,58.875,59.695,8188324.92,21.685000000000002,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-05-16 10:00:00,4502083.0,82598000.0,0.0,23330.83,23260.43,0.0,80.81,85.79,22.595,81.58500000000001,56.885000000000005,58.480000000000004,58.025,8188324.92,36.41,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-16 10:30:00,4502083.0,82598096.0,30.305,23330.83,23260.43,0.0,81.435,85.38,22.52,82.18,54.97,55.540000000000006,56.215,8188391.15,47.864999999999995,0.0,30305.0,0.0,0.0,0.0,0.0
2023-05-16 11:00:00,4502083.0,82598096.0,0.0,23330.83,23260.43,0.0,81.825,85.10499999999999,22.41,82.405,53.055,54.165000000000006,54.275,8188457.38,63.41,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-16 11:30:00,4502083.0,82598096.0,0.0,23330.83,23260.43,0.0,81.75,84.7,22.295,82.255,51.53,52.6,52.74,8188457.38,73.22999999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-16 12:00:00,4502083.0,82598096.0,0.0,23330.83,23260.43,0.0,81.595,84.285,22.22,82.105,49.995000000000005,51.425,51.349999999999994,8188457.38,85.5,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-16 12:30:00,4502083.0,82598096.0,0.0,23330.83,23260.43,0.0,81.515,83.875,22.11,81.95500000000001,48.849999999999994,50.05,49.96,8188523.615,84.68,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-16 13:00:00,4502083.0,82598096.0,2909.09,23331.075,23260.645,0.0,79.795,79.365,22.04,78.01,53.25,61.03,46.2,8188589.85,126.41,0.0,2909090.0,14.699999999938882,12.900000000008731,0.0,27.599999999947613
2023-05-16 13:30:00,4502242.0,82600400.0,4545.455,23331.565000000002,23261.075,0.0,80.575,77.18,22.04,77.785,68.545,78.09,51.075,8188656.08,146.05,3304.6383333333333,1.3754768800790969,29.400000000096043,25.800000000017462,0.0,55.200000000113505
2023-05-16 14:00:00,4502374.0,82602304.0,2212.12,23332.055,23261.505,0.0,80.58,79.775,22.11,79.275,77.34,79.66,57.61,8188722.31,86.315,2743.4733333333334,0.8063206471890934,29.399999999877764,25.800000000017462,0.0,55.199999999895226
2023-05-16 14:30:00,4502446.0,82603400.0,2151.5150000000003,23332.545,23262.14,0.0,80.34,81.00999999999999,22.22,79.945,78.11,80.245,58.44,8188722.31,87.955,1496.44,1.4377546458564021,29.399999999877764,38.09999999990396,0.0,67.49999999978172
2023-05-16 15:00:00,4502516.0,82604400.0,1090.91,23332.79,23262.57,0.0,79.95,81.965,22.26,79.275,67.785,70.05,58.72,8188854.78,55.230000000000004,1454.8722222222223,0.7498316577259615,14.70000000015716,25.800000000017462,0.0,40.50000000017462
2023-05-16 15:30:00,4502517.0,82604496.0,30.305,23332.79,23262.57,0.0,79.4,82.375,22.369999999999997,78.825,60.705,60.64,62.06,8188854.78,26.59,20.78388888888889,1.4580304067057264,0.0,0.0,0.0,0.0
2023-05-16 16:00:00,4502517.0,82604600.0,60.605,23332.79,23262.57,0.0,79.245,81.96,22.445,78.825,59.370000000000005,62.405,60.11,8188854.78,31.5,0.0,60604.99999999999,0.0,0.0,0.0,0.0
2023-05-16 16:30:00,4502517.0,82604600.0,0.0,23332.79,23262.57,0.0,79.015,81.555,22.63,78.75,57.84,58.875,58.72,8188854.78,23.314999999999998,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-16 17:00:00,4502517.0,82604600.0,363.635,23332.79,23262.57,0.0,78.7,82.785,22.815,81.50999999999999,68.93,69.07,58.165,8188854.78,28.23,0.0,363635.0,0.0,0.0,0.0,0.0
2023-05-16 17:30:00,4502556.0,82605000.0,727.27,23332.79,23263.0,0.0,78.22999999999999,83.605,23.115,82.03,68.74000000000001,72.6,58.165000000000006,8188854.78,37.230000000000004,810.5716666666667,0.8972298597123515,0.0,25.800000000017462,0.0,25.800000000017462
2023-05-16 18:00:00,4502557.0,82605104.0,0.0,23332.79,23263.0,0.0,79.325,84.015,23.259999999999998,80.24000000000001,59.370000000000005,59.265,60.945,8188854.78,22.5,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-05-16 18:30:00,4502557.0,82605104.0,0.0,23332.79,23263.0,0.0,79.87,83.74,23.41,80.54,60.515,61.62,61.78,8188854.78,29.865000000000002,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-16 19:00:00,4502557.0,82605104.0,0.0,23332.79,23263.0,0.0,80.105,83.465,23.485,80.54,54.584999999999994,56.125,55.245000000000005,8188854.78,38.045,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-16 19:30:00,4502557.0,82605200.0,0.0,23332.79,23263.0,0.0,79.95,83.06,23.52,80.54,55.735,56.525000000000006,56.635000000000005,8188987.24,33.135000000000005,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-16 20:00:00,4502557.0,82605200.0,2848.4849999999997,23333.035,23263.0,0.0,80.42,80.595,23.595,79.125,59.94,66.915,53.435,8188987.24,101.86,0.0,2848484.9999999995,14.699999999938882,0.0,0.0,14.699999999938882
2023-05-16 20:30:00,4502704.0,82607296.0,3757.575,23333.525,23263.43,0.0,81.985,78.275,23.71,79.275,72.945,79.07,54.269999999999996,8188987.24,130.5,3055.2316666666666,1.229881783144066,29.400000000096043,25.800000000017462,0.0,55.200000000113505
2023-05-16 21:00:00,4502803.0,82608896.0,2151.5150000000003,23334.015,23264.075,0.0,80.495,81.14500000000001,23.82,80.17,78.3,80.44,58.165,8189119.71,83.86,2057.605,1.0456399330095267,29.399999999877764,38.70000000002619,0.0,68.09999999990396
2023-05-16 21:30:00,4502874.0,82609904.0,2000.0,23334.51,23264.505,0.0,79.87,81.42,23.855,80.24000000000001,78.11,80.44,58.3,8189119.71,78.955,1475.6561111111112,1.3553284058612232,29.699999999938882,25.800000000017462,0.0,55.499999999956344
2023-05-16 22:00:00,4502942.0,82611000.0,1181.82,23334.76,23264.72,0.0,79.95,83.195,23.855,80.245,68.165,70.44,58.025,8189119.71,58.5,1413.3044444444445,0.8362098969091292,15.0,12.900000000008731,0.0,27.90000000000873
2023-05-16 22:30:00,4502944.0,82611104.0,0.0,23334.76,23264.72,0.0,79.555,83.6,23.82,79.945,59.75,61.03,61.644999999999996,8189119.71,30.685000000000002,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-05-16 23:00:00,4502944.0,82611104.0,0.0,23334.76,23264.72,0.0,79.16499999999999,83.06,23.82,80.09,61.66,63.385,62.06,8189185.9399999995,20.045,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-16 23:30:00,4502944.0,82611104.0,30.305,23334.76,23264.72,0.0,79.16499999999999,82.64500000000001,23.89,80.02000000000001,57.265,58.875,58.305,8189252.17,25.775,0.0,30305.0,0.0,0.0,0.0,0.0
2023-05-17 00:00:00,4502944.0,82611104.0,0.0,23334.76,23264.72,0.0,79.17,82.375,23.93,79.725,57.84,59.265,59.0,8189252.17,25.775,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-17 00:30:00,4502944.0,82611104.0,60.61,23334.76,23264.72,0.0,78.78,81.96,23.97,79.65,58.225,59.265,59.555,8189252.17,38.865,0.0,60610.0,0.0,0.0,0.0,0.0
2023-05-17 01:00:00,4502944.0,82611200.0,0.0,23334.76,23264.72,0.0,78.465,81.69,23.97,79.35,56.885000000000005,58.09,57.61,8189252.17,19.225,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-17 01:30:00,4502944.0,82611200.0,0.0,23334.76,23264.72,0.0,78.305,81.28,23.89,79.125,54.394999999999996,55.74,55.38,8189252.17,33.135000000000005,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-17 02:00:00,4502944.0,82611200.0,0.0,23334.76,23264.72,0.0,77.76,80.87,23.855,78.75,53.825,54.755,54.965,8189252.17,33.14,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-17 02:30:00,4502944.0,82611200.0,0.0,23334.76,23264.72,0.0,77.6,80.185,23.75,78.61,52.485,53.58,53.715,8189252.17,40.5,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-17 03:00:00,4502944.0,82611200.0,0.0,23334.76,23264.72,0.0,77.135,79.91499999999999,23.595,78.235,51.53,52.795,52.879999999999995,8189252.17,48.68,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-17 03:30:00,4502944.0,82611200.0,0.0,23334.76,23264.72,0.0,76.745,79.36500000000001,23.41,78.08500000000001,50.760000000000005,52.21,52.045,8189384.64,68.32,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-17 04:00:00,4502944.0,82611200.0,0.0,23334.76,23264.72,0.0,76.59,79.23,23.259999999999998,77.785,49.81,51.225,51.21,8189384.64,79.775,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-17 04:30:00,4502944.0,82611200.0,0.0,23334.76,23264.72,0.0,76.51,78.68,23.005,77.56,49.04,50.445,50.52,8189384.64,84.68,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-17 05:00:00,4502944.0,82611200.0,0.0,23334.76,23264.72,0.0,76.2,78.275,22.815,77.11500000000001,48.47,49.85,49.82,8189450.869999999,83.86500000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-17 05:30:00,4502977.0,82611600.0,2090.91,23334.76,23265.15,0.0,75.105,79.775,22.78,79.57,74.855,78.08500000000001,50.655,8189517.1,66.685,685.8683333333333,3.048554437968748,0.0,25.800000000017462,0.0,25.800000000017462
2023-05-17 06:00:00,4503034.0,82612400.0,484.845,23334.76,23265.58,0.0,74.635,85.105,22.7,83.15,67.4,81.42,53.855000000000004,8189517.1,15.955,1184.6816666666666,0.4092614956241447,0.0,25.800000000017462,0.0,25.800000000017462
2023-05-17 06:30:00,4503041.0,82612600.0,0.0,23334.76,23265.58,0.0,79.48,86.88,22.52,81.81,58.415,58.875,59.28,8189517.1,16.775,145.48722222222221,0.0,0.0,0.0,0.0,0.0
2023-05-17 07:00:00,4503041.0,82612600.0,0.0,23334.76,23265.58,0.0,81.515,86.61,22.335,82.63,60.9,62.989999999999995,62.06,8189517.1,23.32,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-17 07:30:00,4503041.0,82612600.0,0.0,23334.76,23265.58,0.0,82.22,86.475,22.075,82.995,58.415,59.07,60.53,8189517.1,31.5,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-17 08:00:00,4503041.0,82612600.0,0.0,23334.76,23265.58,0.0,82.375,85.92500000000001,21.925,83.07,58.415,59.465,59.69499999999999,8189517.1,30.685,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-17 08:30:00,4503041.0,82612600.0,606.06,23334.76,23265.79,0.0,80.185,82.785,21.81,81.58,67.02,68.675,58.165,8189649.57,46.230000000000004,0.0,606059.9999999999,0.0,12.599999999947613,0.0,12.599999999947613
2023-05-17 09:00:00,4503080.0,82613200.0,484.85,23334.76,23266.0,0.0,71.895,81.825,21.735,79.725,67.015,68.875,57.19,8189649.57,34.769999999999996,810.5716666666667,0.5981573521271792,0.0,12.599999999947613,0.0,12.599999999947613
2023-05-17 09:30:00,4503082.0,82613296.0,0.0,23334.76,23266.0,0.0,76.275,82.1,21.59,77.41499999999999,58.795,58.875,60.39,8189649.57,24.134999999999998,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-05-17 10:00:00,4503082.0,82613296.0,30.305,23334.76,23266.0,0.0,77.995,81.96,21.52,78.16,57.075,59.265,58.025000000000006,8189649.57,37.230000000000004,0.0,30305.0,0.0,0.0,0.0,0.0
2023-05-17 10:30:00,4503082.0,82613296.0,0.0,23334.76,23266.0,0.0,78.465,81.82499999999999,21.44,78.535,54.59,55.345,55.94,8189649.57,44.59,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-17 11:00:00,4503082.0,82613296.0,30.305,23334.76,23266.0,0.0,78.78,81.42,21.37,78.61,53.25,55.150000000000006,54.129999999999995,8189649.57,58.5,0.0,30305.0,0.0,0.0,0.0,0.0
2023-05-17 11:30:00,4503082.0,82613296.0,0.0,23334.76,23266.0,0.0,79.17,81.005,21.29,78.68,52.675,54.165000000000006,53.855000000000004,8189715.800000001,68.32,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-17 12:00:00,4503082.0,82613400.0,0.0,23334.76,23266.0,0.0,79.17,80.735,21.29,78.535,50.760000000000005,52.015,52.185,8189782.03,76.5,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-17 12:30:00,4503082.0,82613400.0,0.0,23334.76,23266.0,0.0,78.935,80.32,21.29,78.46000000000001,49.615,50.835,50.935,8189782.03,80.59,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-17 13:00:00,4503082.0,82613400.0,2878.79,23335.004999999997,23266.215,0.0,78.7,77.86500000000001,21.29,76.595,53.629999999999995,61.81,46.900000000000006,8189848.26,125.59,0.0,2878790.0,14.699999999938882,12.900000000008731,0.0,27.599999999947613
