orario,Cumulated NG,Cumulated DH Energy,DH Power,Boiler 1 Cumulated hours of functioning,Boiler 2 Cumulated hours of functioning,Boiler 3 Cumulated hours of functioning,Boiler 1 Supply Temperature,Boiler 2 Supply Temperature,Boiler 3 Supply Temperature,Boilers Supply Temperature,Boilers Return Temperature,District Supply Temperature,District Return Temperature,Cumulated water (m3),Volumetric Flowrate,NG Consumption [kW],Efficiency,Boiler 1 Minutes of Functioning,Boiler 2 Minutes of Functioning,Boiler 3 minutes of Functionings,BH
2023-05-22 17:30:00,4508597.0,82696496.0,298.99,23358.1,23294.37,0.0,81.345,81.4,25.854999999999997,78.57,66.82,68.345,57.33,8196521.55,31.4,519.5972222222222,0.5754253713980718,31.79999999993015,0.0,0.0,31.79999999993015
2023-05-22 18:00:00,4508599.0,82696600.0,0.0,23358.1,23294.37,0.0,81.11,80.27000000000001,26.03,78.18,57.985,58.64,59.415,8196521.55,28.96,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-05-22 18:30:00,4508599.0,82696600.0,29.9,23358.1,23294.37,0.0,81.05,79.59,26.115000000000002,78.05,58.165000000000006,59.97,58.8,8196521.55,26.52,0.0,29899.999999999996,0.0,0.0,0.0,0.0
2023-05-22 19:00:00,4508599.0,82696600.0,0.0,23358.1,23294.37,0.0,80.75,79.21000000000001,26.205,77.79,53.935,55.59,54.989999999999995,8196521.55,31.4,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-22 19:30:00,4508599.0,82696600.0,0.0,23358.1,23294.37,0.0,80.50999999999999,78.76,26.25,77.54,55.59,55.78,56.835,8196587.41,46.86,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-22 20:00:00,4508599.0,82696600.0,2840.405,23358.1,23294.605,0.0,81.16499999999999,78.08,26.375,77.535,57.985,65.87,50.94,8196653.27,109.51,0.0,2840405.0,0.0,14.100000000034925,0.0,14.100000000034925
2023-05-22 20:30:00,4508755.0,82698800.0,3498.18,23358.63,23295.075,0.0,82.12,78.305,26.595,78.31,72.34,79.38,54.01,8196719.135,120.085,3242.286666666667,1.078923389791755,31.80000000014843,28.20000000006985,0.0,60.00000000021828
2023-05-22 21:00:00,4508860.0,82700304.0,1973.335,23358.9,23295.545,0.0,82.175,80.495,26.810000000000002,79.93,78.22999999999999,80.14,57.57,8196785.0,76.965,2182.3083333333334,0.9042416534900032,16.200000000026193,28.19999999985157,0.0,44.399999999877764
2023-05-22 21:30:00,4508925.0,82701296.0,2182.63,23359.434999999998,23296.015,0.0,82.12,80.345,26.895000000000003,79.805,78.05,80.33,58.185,8196785.0,85.91499999999999,1350.9527777777778,1.6156215230326163,32.09999999977299,28.20000000006985,0.0,60.29999999984284
2023-05-22 22:00:00,4508994.0,82702400.0,1016.5649999999999,23359.7,23296.25,0.0,81.285,82.38499999999999,26.94,79.995,68.10499999999999,71.195,58.55,8196785.0,51.74,1434.0883333333334,0.7088575142227308,15.900000000183354,14.100000000034925,0.0,30.00000000021828
2023-05-22 22:30:00,4508997.0,82702496.0,0.0,23359.7,23296.25,0.0,80.99000000000001,82.985,27.03,79.545,60.010000000000005,59.97,61.135,8196785.0,24.89,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-05-22 23:00:00,4508997.0,82702496.0,59.8,23359.7,23296.25,0.0,80.87,82.455,27.07,79.61,62.405,64.92,62.98,8196850.865,25.705,0.0,59799.99999999999,0.0,0.0,0.0,0.0
2023-05-22 23:30:00,4508997.0,82702496.0,0.0,23359.7,23296.25,0.0,80.57,82.08,27.11,79.545,57.985,60.35,59.05,8196916.73,24.895,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-23 00:00:00,4508997.0,82702496.0,0.0,23359.7,23296.25,0.0,80.33,81.78,27.2,79.35,58.72,60.349999999999994,59.905,8196916.73,21.634999999999998,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-23 00:30:00,4508997.0,82702496.0,0.0,23359.7,23296.25,0.0,80.15,81.48,27.244999999999997,79.22,57.985,59.21,59.17,8196916.73,24.075000000000003,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-23 01:00:00,4508997.0,82702496.0,0.0,23359.7,23296.25,0.0,79.91,81.16999999999999,27.29,79.09,58.17,59.97,58.925,8196916.73,23.265,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-23 01:30:00,4508997.0,82702496.0,0.0,23359.7,23296.25,0.0,79.61,80.72,27.2,78.83,55.225,56.54,56.095,8196916.73,22.450000000000003,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-23 02:00:00,4508997.0,82702600.0,0.0,23359.7,23296.25,0.0,79.435,80.345,27.155,78.63499999999999,54.12,55.019999999999996,54.989999999999995,8196916.73,23.265,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-23 02:30:00,4508997.0,82702600.0,0.0,23359.7,23296.25,0.0,79.08,79.97,27.07,78.18,54.3,55.59,55.235,8196916.73,27.33,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-23 03:00:00,4508997.0,82702600.0,0.0,23359.7,23296.25,0.0,78.9,79.74,26.94,78.05,52.095,53.69,53.15,8196916.73,45.23,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-23 03:30:00,4508997.0,82702600.0,0.0,23359.7,23296.25,0.0,78.72,79.435,26.810000000000002,77.79,51.36,52.55,52.53,8196982.59,59.875,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-23 04:00:00,4508997.0,82702600.0,0.0,23359.7,23296.25,0.0,78.6,79.06,26.634999999999998,77.6,50.625,51.79,51.915,8197048.45,72.08,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-23 04:30:00,4508997.0,82702600.0,0.0,23359.7,23296.25,0.0,78.36,78.76,26.55,77.28,49.885000000000005,51.22,51.305,8197048.45,80.22,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-23 05:00:00,4508997.0,82702600.0,0.0,23359.7,23296.25,0.0,78.0,78.38499999999999,26.375,77.02,49.34,50.64,50.565,8197048.45,81.845,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-23 05:30:00,4509026.0,82702896.0,1973.335,23360.23,23296.25,0.0,81.105,78.22999999999999,26.33,76.5,73.445,76.905,51.055,8197180.18,67.2,602.7327777777778,3.2739744689197594,31.79999999993015,0.0,0.0,31.79999999993015
2023-05-23 06:00:00,4509078.0,82703696.0,448.485,23360.76,23296.25,0.0,81.105,76.72,26.29,77.92,65.715,76.525,54.004999999999995,8197180.18,16.755000000000003,1080.7622222222221,0.4149706344353975,31.79999999993015,0.0,0.0,31.79999999993015
2023-05-23 06:30:00,4509082.0,82703800.0,0.0,23360.76,23296.25,0.0,80.75,76.80000000000001,26.115000000000002,77.79,58.535,58.45,59.295,8197180.18,15.94,83.13555555555556,0.0,0.0,0.0,0.0,0.0
2023-05-23 07:00:00,4509082.0,82703800.0,29.9,23360.76,23296.25,0.0,80.57,76.57,25.99,77.54,60.75,61.489999999999995,62.730000000000004,8197180.18,27.335,0.0,29899.999999999996,0.0,0.0,0.0,0.0
2023-05-23 07:30:00,4509082.0,82703800.0,0.0,23360.76,23296.25,0.0,80.27,76.49,25.854999999999997,77.475,58.54,59.4,59.785,8197180.18,40.349999999999994,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-23 08:00:00,4509082.0,82703904.0,29.9,23360.76,23296.25,0.0,80.03,76.265,25.72,77.28,56.695,59.394999999999996,57.205,8197180.18,28.96,0.0,29899.999999999996,0.0,0.0,0.0,0.0
2023-05-23 08:30:00,4509082.0,82703904.0,358.79,23360.76,23296.25,0.0,80.745,75.36000000000001,25.64,78.055,66.635,67.58,57.205,8197180.18,36.285,0.0,358790.0,0.0,0.0,0.0,0.0
2023-05-23 09:00:00,4509111.0,82704200.0,568.0799999999999,23361.29,23296.25,0.0,80.985,74.905,25.64,77.405,65.895,68.155,57.2,8197246.045,37.91,602.7327777777778,0.9425056649296427,31.80000000014843,0.0,0.0,31.80000000014843
2023-05-23 09:30:00,4509112.0,82704304.0,0.0,23361.29,23296.25,0.0,80.03,76.265,25.595,77.215,56.88,57.685,58.185,8197311.91,32.215,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-05-23 10:00:00,4509112.0,82704304.0,0.0,23361.29,23296.25,0.0,79.85,76.11500000000001,25.55,76.955,54.855000000000004,55.78,56.099999999999994,8197311.91,32.215,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-23 10:30:00,4509112.0,82704304.0,29.9,23361.29,23296.25,0.0,79.555,75.815,25.505000000000003,76.76,53.385000000000005,54.64,54.13,8197311.91,52.55499999999999,0.0,29899.999999999996,0.0,0.0,0.0,0.0
2023-05-23 11:00:00,4509112.0,82704304.0,0.0,23361.29,23296.25,0.0,79.02000000000001,75.515,25.46,76.5,52.465,53.69,53.64,8197311.91,72.895,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-23 11:30:00,4509112.0,82704304.0,0.0,23361.29,23296.25,0.0,79.02,75.215,25.42,76.37,50.81,51.980000000000004,52.04,8197377.775,72.08500000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-23 12:00:00,4509112.0,82704304.0,0.0,23361.29,23296.25,0.0,78.72,74.91,25.38,76.11,49.52,51.025,50.935,8197443.64,81.85,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-23 12:30:00,4509112.0,82704304.0,0.0,23361.29,23296.25,0.0,78.66,74.605,25.38,75.785,48.785,49.879999999999995,49.83,8197443.64,84.285,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-23 13:00:00,4509112.0,82704400.0,2840.405,23361.29,23296.485,0.0,78.18,73.93,25.42,74.16499999999999,52.46,60.349999999999994,46.265,8197509.5,128.225,0.0,2840405.0,0.0,14.100000000034925,0.0,14.100000000034925
2023-05-23 13:30:00,4509269.0,82706496.0,4365.255,23361.82,23296.955,0.0,81.045,78.08000000000001,25.595,77.86,67.005,75.955,51.055,8197575.36,151.005,3263.0705555555555,1.337774831375646,31.79999999993015,28.20000000006985,0.0,60.0
2023-05-23 14:00:00,4509407.0,82708400.0,2182.63,23362.085,23297.66,0.0,82.42,79.965,25.854999999999997,79.61,78.05,80.14,56.96,8197641.225,82.66,2868.1766666666667,0.7609814501263462,15.899999999965075,42.299999999886495,0.0,58.19999999985157
2023-05-23 14:30:00,4509478.0,82709504.0,2063.0299999999997,23362.614999999998,23298.13,0.0,81.46000000000001,81.02000000000001,25.99,80.19,78.41,80.33,58.065,8197707.09,81.85,1475.6561111111112,1.3980415805719393,31.79999999993015,28.20000000006985,0.0,60.0
2023-05-23 15:00:00,4509544.0,82710496.0,1016.565,23362.88,23298.6,0.0,80.63,81.775,26.07,79.35,67.555,69.675,58.43,8197707.09,54.185,1371.7366666666667,0.7410782868347277,15.900000000183354,28.19999999985157,0.0,44.100000000034925
2023-05-23 15:30:00,4509548.0,82710704.0,0.0,23362.88,23298.6,0.0,80.03,82.38,26.16,79.09,60.01,61.3,61.504999999999995,8197707.09,24.895,83.13555555555556,0.0,0.0,0.0,0.0,0.0
2023-05-23 16:00:00,4509548.0,82710704.0,0.0,23362.88,23298.6,0.0,79.91,82.08,26.29,79.22,58.72,60.540000000000006,59.78,8197707.09,32.215,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-23 16:30:00,4509548.0,82710704.0,0.0,23362.88,23298.6,0.0,79.61,81.855,26.375,79.155,57.245000000000005,58.07,58.43,8197707.09,34.655,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-23 17:00:00,4509548.0,82710704.0,358.79,23363.145,23298.6,0.0,80.625,81.705,26.595,79.09,67.37,68.725,57.82,8197838.82,29.775,0.0,358790.0,15.899999999965075,0.0,0.0,15.899999999965075
2023-05-23 17:30:00,4509574.0,82711000.0,328.89,23363.41,23298.6,0.0,81.345,80.95,26.810000000000002,78.44,68.29,70.245,58.555,8197838.82,28.145,540.3811111111111,0.6086248845724189,15.899999999965075,0.0,0.0,15.899999999965075
2023-05-23 18:00:00,4509575.0,82711104.0,0.0,23363.41,23298.6,0.0,80.75,79.815,26.94,78.05,59.09,60.349999999999994,60.155,8197838.82,24.89,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-05-23 18:30:00,4509575.0,82711104.0,29.9,23363.41,23298.6,0.0,80.39,79.50999999999999,27.03,77.92,57.985,60.349999999999994,58.31,8197838.82,24.075000000000003,0.0,29899.999999999996,0.0,0.0,0.0,0.0
2023-05-23 19:00:00,4509575.0,82711200.0,0.0,23363.41,23298.6,0.0,80.21000000000001,78.91,27.03,77.665,55.41,56.545,56.095,8197838.82,30.585,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-23 19:30:00,4509575.0,82711200.0,0.0,23363.41,23298.6,0.0,80.09,78.46000000000001,27.03,77.41,54.855000000000004,55.97,55.855000000000004,8197838.82,41.974999999999994,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-23 20:00:00,4509575.0,82711200.0,2930.1,23363.68,23298.6,0.0,81.105,78.38,27.07,77.66499999999999,57.985,66.25,51.425,8197904.6850000005,115.205,0.0,2930100.0,16.200000000026193,0.0,0.0,16.200000000026193
2023-05-23 20:30:00,4509729.0,82713400.0,3677.58,23364.215,23299.07,0.0,82.295,78.38,27.29,78.96000000000001,72.89500000000001,78.81,54.745000000000005,8197970.55,132.295,3200.718888888889,1.1489852682099744,32.09999999999127,28.20000000006985,0.0,60.30000000006112
2023-05-23 21:00:00,4509832.0,82714896.0,1973.335,23364.48,23299.54,0.0,81.7,80.795,27.42,80.06,78.22999999999999,80.33000000000001,57.94,8197970.55,77.775,2140.7405555555556,0.9217997356471593,15.899999999965075,28.20000000006985,0.0,44.100000000034925
2023-05-23 21:30:00,4509897.0,82715904.0,2152.7250000000004,23365.01,23300.01,0.0,81.11,81.25,27.505000000000003,80.13,78.22999999999999,80.33,57.57,8198102.27,82.66,1350.9527777777778,1.5934853104604947,31.79999999993015,28.19999999985157,0.0,59.99999999978172
2023-05-23 22:00:00,4509963.0,82716896.0,747.475,23365.54,23300.48,0.0,80.99000000000001,82.305,27.55,79.675,68.295,70.435,59.17,8198102.27,41.975,1371.7366666666667,0.5449110410566841,31.80000000014843,28.20000000006985,0.0,60.00000000021828
2023-05-23 22:30:00,4509965.0,82717000.0,29.9,23365.54,23300.48,0.0,80.81,82.985,27.55,79.35,61.485,60.92,62.730000000000004,8198102.27,17.57,41.56777777777778,0.7192898516247505,0.0,0.0,0.0,0.0
2023-05-23 23:00:00,4509965.0,82717000.0,29.9,23365.54,23300.48,0.0,80.63,82.68,27.64,79.545,62.22,64.345,63.47,8198102.27,26.52,0.0,29899.999999999996,0.0,0.0,0.0,0.0
2023-05-23 23:30:00,4509965.0,82717000.0,0.0,23365.54,23300.48,0.0,80.39,82.305,27.68,79.61,57.8,59.400000000000006,58.555,8198102.27,24.89,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-24 00:00:00,4509965.0,82717000.0,29.9,23365.54,23300.48,0.0,80.15,82.005,27.765,79.48,58.165000000000006,58.83,59.66,8198102.27,29.775,0.0,29899.999999999996,0.0,0.0,0.0,0.0
2023-05-24 00:30:00,4509965.0,82717000.0,0.0,23365.54,23300.48,0.0,79.73,81.78,27.81,79.35,57.985,59.21,58.8,8198102.27,33.025,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-24 01:00:00,4509965.0,82717000.0,0.0,23365.54,23300.48,0.0,79.67,81.4,27.81,79.285,57.065,58.45,57.695,8198102.27,24.89,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-24 01:30:00,4509965.0,82717104.0,0.0,23365.54,23300.48,0.0,79.32,81.095,27.765,79.09,55.59,56.730000000000004,56.465,8198234.0,20.82,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-24 02:00:00,4509965.0,82717104.0,0.0,23365.54,23300.48,0.0,79.32,80.64500000000001,27.72,78.83,54.67,55.59,55.849999999999994,8198234.0,30.59,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-24 02:30:00,4509965.0,82717104.0,0.0,23365.54,23300.48,0.0,79.14,80.27000000000001,27.64,78.63499999999999,53.385000000000005,54.64,54.255,8198234.0,35.465,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-24 03:00:00,4509965.0,82717104.0,0.0,23365.54,23300.48,0.0,78.84,79.895,27.505000000000003,78.31,52.65,53.88,53.64,8198234.0,35.465,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-24 03:30:00,4509965.0,82717104.0,0.0,23365.54,23300.48,0.0,78.6,79.66,27.38,78.05,51.18,52.74,52.16,8198234.0,41.165,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-24 04:00:00,4509965.0,82717104.0,0.0,23365.54,23300.48,0.0,78.42,79.285,27.244999999999997,77.855,50.44,51.98,51.67,8198234.0,69.64500000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-24 04:30:00,4509965.0,82717104.0,0.0,23365.54,23300.48,0.0,78.18,78.91,27.07,77.665,49.885000000000005,51.22,51.305,8198365.73,77.775,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-24 05:00:00,4509965.0,82717104.0,0.0,23365.54,23300.48,0.0,77.88,78.61,26.895000000000003,77.41,49.34,50.64,50.565,8198365.73,83.47,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-24 05:30:00,4509993.0,82717400.0,1943.435,23365.805,23300.48,0.0,81.045,78.38,26.85,76.5,72.88999999999999,76.715,51.18,8198365.73,68.00999999999999,581.9488888888889,3.339522933341531,15.899999999965075,0.0,0.0,15.899999999965075
2023-05-24 06:00:00,4510043.0,82718200.0,478.385,23366.07,23300.48,0.0,81.11,76.945,26.810000000000002,78.05000000000001,65.89500000000001,76.525,54.01,8198365.73,18.380000000000003,1039.1944444444443,0.4603417023789451,15.899999999965075,0.0,0.0,15.899999999965075
2023-05-24 06:30:00,4510046.0,82718304.0,0.0,23366.07,23300.48,0.0,80.99000000000001,77.025,26.725,78.05,58.355,58.83,58.925,8198365.73,15.940000000000001,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-05-24 07:00:00,4510046.0,82718304.0,0.0,23366.07,23300.48,0.0,80.87,76.875,26.55,77.855,60.375,62.44,61.260000000000005,8198431.59,28.145,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-24 07:30:00,4510046.0,82718304.0,29.9,23366.07,23300.48,0.0,80.39,76.725,26.375,77.725,57.614999999999995,60.16,58.43,8198497.45,39.535,0.0,29899.999999999996,0.0,0.0,0.0,0.0
2023-05-24 08:00:00,4510046.0,82718304.0,0.0,23366.07,23300.48,0.0,79.97,76.49,26.205,77.54,58.17,60.16,59.290000000000006,8198497.45,29.775,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-24 08:30:00,4510046.0,82718400.0,568.0799999999999,23366.335,23300.48,0.0,80.505,75.74000000000001,26.07,77.41,66.265,68.535,56.465,8198497.45,45.23,0.0,568079.9999999999,15.899999999965075,0.0,0.0,15.899999999965075
2023-05-24 09:00:00,4510083.0,82718800.0,568.08,23366.6,23300.48,0.0,81.75999999999999,75.66499999999999,26.115000000000002,79.35,66.08,67.39,55.975,8198497.45,37.095,769.0038888888889,0.738720921294533,15.899999999965075,0.0,0.0,15.899999999965075
2023-05-24 09:30:00,4510084.0,82718896.0,0.0,23366.6,23300.48,0.0,81.045,77.775,25.99,78.63499999999999,57.8,58.065,58.925,8198497.45,26.52,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-05-24 10:00:00,4510084.0,82718896.0,29.9,23366.6,23300.48,0.0,80.51,77.475,25.9,78.44,55.04,57.114999999999995,55.974999999999994,8198497.45,30.585,0.0,29899.999999999996,0.0,0.0,0.0,0.0
2023-05-24 10:30:00,4510084.0,82718896.0,29.9,23366.6,23300.48,0.0,80.39,77.175,25.81,78.05,54.305,55.4,55.11,8198563.3149999995,55.81,0.0,29899.999999999996,0.0,0.0,0.0,0.0
2023-05-24 11:00:00,4510084.0,82718896.0,0.0,23366.6,23300.48,0.0,80.27000000000001,76.875,25.72,77.79,53.565,54.64,54.5,8198629.18,66.38499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-24 11:30:00,4510084.0,82718896.0,0.0,23366.6,23300.48,0.0,80.09,76.49,25.72,77.54,51.54,52.93,52.78,8198629.18,68.825,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-24 12:00:00,4510084.0,82718896.0,0.0,23366.6,23300.48,0.0,79.67,76.11500000000001,25.68,77.215,50.07,51.599999999999994,51.425,8198629.18,83.47,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-24 12:30:00,4510084.0,82719000.0,0.0,23366.6,23300.48,0.0,79.44,75.815,25.64,76.955,49.155,50.45,50.32,8198695.045,81.85,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-24 13:00:00,4510084.0,82719000.0,2780.605,23366.864999999998,23300.48,0.0,78.84,74.61,25.68,75.075,53.015,60.73,46.635000000000005,8198760.91,127.41,0.0,2780605.0,15.899999999965075,0.0,0.0,15.899999999965075
2023-05-24 13:30:00,4510245.0,82721104.0,4395.15,23367.13,23300.95,0.0,81.94,78.22999999999999,25.9,78.315,68.475,77.285,51.055,8198826.775,146.935,3346.206111111111,1.3134721952523094,15.900000000183354,28.20000000006985,0.0,44.1000000002532
2023-05-24 14:00:00,4510371.0,82722896.0,2003.2350000000001,23367.66,23301.42,0.0,82.3,80.195,26.115000000000002,79.74000000000001,78.05,80.33,57.695,8198892.64,77.775,2618.77,0.7649523383296974,31.79999999993015,28.19999999985157,0.0,59.99999999978172
2023-05-24 14:30:00,4510441.0,82724000.0,1973.33,23368.19,23301.89,0.0,81.7,81.025,26.205,80.19,78.22999999999999,80.52,58.675,8198892.64,79.405,1454.8722222222223,1.3563587327463966,31.79999999993015,28.20000000006985,0.0,60.0
2023-05-24 15:00:00,4510508.0,82725000.0,1106.265,23368.72,23302.36,0.0,81.105,82.46000000000001,26.33,79.80000000000001,68.28999999999999,70.815,59.045,8199024.36,59.875,1392.5205555555556,0.7944329447443623,31.80000000014843,28.20000000006985,0.0,60.00000000021828
2023-05-24 15:30:00,4510511.0,82725200.0,29.9,23368.72,23302.36,0.0,80.27,82.83,26.33,79.35,61.480000000000004,61.685,63.715,8199024.36,28.145000000000003,62.35166666666667,0.4795304130269756,0.0,0.0,0.0,0.0
2023-05-24 16:00:00,4510511.0,82725200.0,29.9,23368.72,23302.36,0.0,80.27,82.53,26.465000000000003,79.41499999999999,60.010000000000005,62.25,60.519999999999996,8199024.36,24.08,0.0,29899.999999999996,0.0,0.0,0.0,0.0
2023-05-24 16:30:00,4510511.0,82725200.0,0.0,23368.72,23302.36,0.0,80.15,82.305,26.634999999999998,79.48,58.72,59.59,59.66,8199024.36,28.145000000000003,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-24 17:00:00,4510511.0,82725200.0,328.89,23368.72,23302.36,0.0,80.685,82.155,26.765,78.83,67.185,68.915,59.17,8199024.36,26.52,0.0,328890.0,0.0,0.0,0.0,0.0
2023-05-24 17:30:00,4510533.0,82725400.0,388.69,23369.26,23302.36,0.0,81.82,81.475,27.03,79.35,68.66,70.625,58.925,8199024.36,33.025,457.24555555555554,0.850066545668651,32.39999999983411,0.0,0.0,32.39999999983411
2023-05-24 18:00:00,4510534.0,82725600.0,0.0,23369.26,23302.36,0.0,81.4,80.195,27.11,78.895,58.905,59.97,60.275000000000006,8199024.36,26.52,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-05-24 18:30:00,4510534.0,82725600.0,0.0,23369.26,23302.36,0.0,81.16499999999999,79.74,27.2,78.69999999999999,59.09,60.16,59.905,8199024.36,22.45,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-24 19:00:00,4510534.0,82725600.0,0.0,23369.26,23302.36,0.0,80.87,79.36,27.244999999999997,78.44,55.225,56.735,56.22,8199024.36,33.839999999999996,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-24 19:30:00,4510534.0,82725600.0,0.0,23369.26,23302.36,0.0,80.69,78.83500000000001,27.29,78.18,54.86,55.59,55.85,8199156.09,55.81,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-24 20:00:00,4510534.0,82725600.0,2870.305,23369.26,23302.36,0.0,80.985,78.38499999999999,27.29,77.78999999999999,57.620000000000005,65.3,51.06,8199156.09,113.575,0.0,2870305.0,0.0,0.0,0.0,0.0
2023-05-24 20:30:00,4510688.0,82727800.0,3468.285,23369.79,23302.83,0.0,81.88,78.68,27.505000000000003,78.69999999999999,72.34,79.0,54.375,8199221.955,120.89999999999999,3200.718888888889,1.0835952911843199,31.80000000014843,28.20000000006985,0.0,60.00000000021828
2023-05-24 21:00:00,4510788.0,82729200.0,2063.0299999999997,23370.055,23303.3,0.0,81.34,80.42,27.64,79.74000000000001,77.68,79.95,57.695,8199287.82,80.22,2078.3888888888887,0.9926097172763381,15.899999999965075,28.19999999985157,0.0,44.099999999816646
2023-05-24 21:30:00,4510860.0,82730304.0,2003.235,23370.585,23303.77,0.0,81.05,81.55,27.68,80.38,78.22999999999999,80.33,58.92,8199287.82,81.035,1496.44,1.3386662086911545,31.79999999993015,28.20000000006985,0.0,60.0
2023-05-24 22:00:00,4510925.0,82731296.0,896.9699999999999,23370.85,23304.24,0.0,80.81,82.75999999999999,27.72,80.06,68.105,73.1,57.94,8199287.82,40.35,1350.9527777777778,0.6639531379640918,15.899999999965075,28.20000000006985,0.0,44.100000000034925
2023-05-24 22:30:00,4510928.0,82731400.0,0.0,23370.85,23304.24,0.0,80.99000000000001,83.36500000000001,27.72,79.805,60.01,60.92,61.010000000000005,8199287.82,24.89,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-05-24 23:00:00,4510928.0,82731400.0,59.8,23370.85,23304.24,0.0,80.93,83.06,27.765,79.87,62.405,63.965,62.855000000000004,8199419.55,22.45,0.0,59799.99999999999,0.0,0.0,0.0,0.0
2023-05-24 23:30:00,4510928.0,82731400.0,0.0,23370.85,23304.24,0.0,80.63,82.83,27.81,79.87,59.825,61.3,60.885000000000005,8199419.55,26.52,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-25 00:00:00,4510928.0,82731400.0,0.0,23370.85,23304.24,0.0,80.27000000000001,82.38,27.81,79.87,58.355,60.16,59.535,8199419.55,24.08,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-25 00:30:00,4510928.0,82731400.0,0.0,23370.85,23304.24,0.0,80.03,82.155,27.854999999999997,79.675,59.275000000000006,61.11,60.15,8199419.55,18.38,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-25 01:00:00,4510928.0,82731400.0,0.0,23370.85,23304.24,0.0,79.97,81.705,27.9,79.61,57.065,58.065,58.43000000000001,8199419.55,29.775,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-25 01:30:00,4510928.0,82731504.0,0.0,23370.85,23304.24,0.0,79.73,81.48,27.81,79.41499999999999,57.25,57.5,58.435,8199419.55,22.450000000000003,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-25 02:00:00,4510928.0,82731504.0,0.0,23370.85,23304.24,0.0,79.44,81.095,27.765,79.155,55.04,56.35,55.730000000000004,8199419.55,16.75,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-25 02:30:00,4510928.0,82731504.0,0.0,23370.85,23304.24,0.0,79.25999999999999,80.795,27.68,78.96000000000001,53.755,55.59,54.375,8199419.55,28.15,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-25 03:00:00,4510928.0,82731504.0,0.0,23370.85,23304.24,0.0,78.9,80.27000000000001,27.505000000000003,78.63499999999999,52.83,53.879999999999995,53.885000000000005,8199419.55,49.3,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-25 03:30:00,4510928.0,82731504.0,0.0,23370.85,23304.24,0.0,78.72,79.895,27.335,78.44,51.730000000000004,53.120000000000005,52.9,8199485.41,54.995,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-25 04:00:00,4510928.0,82731504.0,0.0,23370.85,23304.24,0.0,78.48,79.58500000000001,27.155,78.245,51.18,52.36,52.41,8199551.27,62.32,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-25 04:30:00,4510928.0,82731504.0,0.0,23370.85,23304.24,0.0,78.3,79.21000000000001,26.985,77.985,50.254999999999995,51.41,51.55,8199551.27,74.52,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-25 05:00:00,4510928.0,82731504.0,0.0,23370.85,23304.24,0.0,77.94,78.91,26.810000000000002,77.725,49.34,50.64,50.69,8199551.27,84.285,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-25 05:30:00,4510957.0,82731904.0,1883.64,23371.38,23304.24,0.0,80.985,78.61,26.77,76.76,73.995,77.475,51.43,8199683.0,63.945,602.7327777777778,3.125160841233757,31.80000000014843,0.0,0.0,31.80000000014843
2023-05-25 06:00:00,4511009.0,82732600.0,358.78499999999997,23371.91,23304.24,0.0,81.16499999999999,77.1,26.725,78.31,65.53,72.91,53.515,8199683.0,15.94,1080.7622222222221,0.33197373173217404,31.79999999993015,0.0,0.0,31.79999999993015
2023-05-25 06:30:00,4511012.0,82732704.0,0.0,23371.91,23304.24,0.0,80.93,77.025,26.55,78.245,57.985,59.400000000000006,59.415000000000006,8199683.0,24.89,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-05-25 07:00:00,4511012.0,82732704.0,0.0,23371.91,23304.24,0.0,80.81,76.95,26.375,78.05,60.56,61.11,62.61,8199683.0,21.64,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-25 07:30:00,4511012.0,82732704.0,89.69999999999999,23371.91,23304.24,0.0,80.50999999999999,76.725,26.205,77.79,57.25,58.83,58.185,8199683.0,32.21,0.0,89699.99999999999,0.0,0.0,0.0,0.0
2023-05-25 08:00:00,4511012.0,82732704.0,0.0,23371.91,23304.24,0.0,80.27,76.49,26.03,77.6,56.879999999999995,58.83,57.94,8199683.0,28.145000000000003,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-25 08:30:00,4511012.0,82732704.0,538.18,23371.91,23304.24,0.0,80.805,75.815,25.99,77.665,65.89500000000001,68.34,57.08,8199683.0,44.415,0.0,538179.9999999999,0.0,0.0,0.0,0.0
2023-05-25 09:00:00,4511048.0,82733104.0,508.285,23372.44,23304.24,0.0,81.045,75.06,25.945,77.275,66.08,67.01,56.22,8199748.865,36.285,748.22,0.6793246915015752,31.79999999993015,0.0,0.0,31.79999999993015
2023-05-25 09:30:00,4511049.0,82733200.0,0.0,23372.44,23304.24,0.0,79.615,75.965,25.765,76.955,56.88,57.875,58.185,8199814.73,36.285,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-05-25 10:00:00,4511049.0,82733200.0,0.0,23372.44,23304.24,0.0,79.14,75.74,25.68,76.76,54.855000000000004,56.545,55.724999999999994,8199814.73,31.4,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-25 10:30:00,4511049.0,82733296.0,29.9,23372.44,23304.24,0.0,78.9,75.515,25.55,76.5,53.565,55.21,54.625,8199814.73,66.385,0.0,29899.999999999996,0.0,0.0,0.0,0.0
2023-05-25 11:00:00,4511049.0,82733296.0,0.0,23372.44,23304.24,0.0,78.42,75.215,25.46,76.435,52.28,53.5,53.394999999999996,8199814.73,66.38499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-25 11:30:00,4511049.0,82733296.0,0.0,23372.44,23304.24,0.0,78.18,74.91,25.38,76.11,50.81,52.17,52.04,8199880.59,79.405,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-25 12:00:00,4511049.0,82733296.0,0.0,23372.44,23304.24,0.0,78.0,74.605,25.335,75.85,49.705,51.025,51.185,8199946.45,83.47,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-25 12:30:00,4511049.0,82733296.0,0.0,23372.44,23304.24,0.0,77.88,74.22999999999999,25.29,75.525,48.785,49.879999999999995,49.83,8199946.45,82.66,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-25 13:00:00,4511049.0,82733296.0,2750.705,23372.44,23304.24,0.0,77.41,73.70500000000001,25.29,73.97,52.644999999999996,60.54,46.515,8200012.3149999995,127.41,0.0,2750705.0,0.0,0.0,0.0,0.0
2023-05-25 13:30:00,4511210.0,82735504.0,4275.555,23372.705,23304.945,0.0,80.93,78.22999999999999,25.42,78.38,68.11,76.145,51.305,8200078.18,147.75,3346.206111111111,1.2777317296956847,15.900000000183354,42.299999999886495,0.0,58.20000000006985
2023-05-25 14:00:00,4511337.0,82737200.0,2063.0299999999997,23373.235,23305.415,0.0,81.64,80.115,25.595,79.74000000000001,77.86500000000001,79.75999999999999,56.955,8200144.045,80.22,2639.553888888889,0.7815825344963463,31.79999999993015,28.20000000006985,0.0,60.0
2023-05-25 14:30:00,4511408.0,82738304.0,1943.435,23373.765,23305.885000000002,0.0,81.345,81.55,25.68,80.38,78.595,80.71000000000001,57.57,8200209.91,74.525,1475.6561111111112,1.316996330222453,31.79999999993015,28.20000000006985,0.0,60.0
2023-05-25 15:00:00,4511476.0,82739400.0,896.97,23374.03,23306.12,0.0,80.27,82.385,25.81,79.67,68.10499999999999,70.815,58.43,8200209.91,43.605,1413.3044444444445,0.6346611084857099,15.899999999965075,14.099999999816646,0.0,29.99999999978172
2023-05-25 15:30:00,4511479.0,82739504.0,0.0,23374.03,23306.12,0.0,80.09,82.905,25.9,79.35,59.825,60.16,60.765,8200209.91,21.634999999999998,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-05-25 16:00:00,4511479.0,82739504.0,29.9,23374.03,23306.12,0.0,80.09,82.60499999999999,26.03,79.35,60.745000000000005,62.825,61.625,8200209.91,28.96,0.0,29899.999999999996,0.0,0.0,0.0,0.0
2023-05-25 16:30:00,4511479.0,82739504.0,0.0,23374.03,23306.12,0.0,79.91,82.155,26.115000000000002,79.41499999999999,57.25,58.83,58.43,8200209.91,35.465,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-25 17:00:00,4511479.0,82739504.0,179.395,23374.295,23306.12,0.0,80.39,82.08,26.29,79.35,65.9,68.725,60.155,8200275.775,23.265,0.0,179395.0,15.899999999965075,0.0,0.0,15.899999999965075
2023-05-25 17:30:00,4511497.0,82739800.0,538.18,23374.56,23306.12,0.0,81.465,81.55000000000001,26.465000000000003,78.57,68.47999999999999,70.245,59.54,8200341.64,36.285,374.11,1.4385570058084365,15.900000000183354,0.0,0.0,15.900000000183354
2023-05-25 18:00:00,4511498.0,82739904.0,29.9,23374.56,23306.12,0.0,80.44999999999999,80.64500000000001,26.51,78.05,57.8,59.59,58.43000000000001,8200341.64,22.45,20.78388888888889,1.4385450968652438,0.0,0.0,0.0,0.0
2023-05-25 18:30:00,4511498.0,82739904.0,29.9,23374.56,23306.12,0.0,79.79,80.04499999999999,26.51,77.725,58.355,60.730000000000004,59.415000000000006,8200341.64,27.33,0.0,29899.999999999996,0.0,0.0,0.0,0.0
2023-05-25 19:00:00,4511498.0,82739904.0,0.0,23374.56,23306.12,0.0,79.61,79.50999999999999,26.51,77.54,54.120000000000005,55.59,55.114999999999995,8200341.64,26.52,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-25 19:30:00,4511498.0,82739904.0,0.0,23374.56,23306.12,0.0,79.38,79.13499999999999,26.42,77.345,54.86,55.4,55.975,8200341.64,33.03,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-25 20:00:00,4511498.0,82739904.0,2900.2,23374.56,23306.355,0.0,80.095,78.455,26.42,77.15,57.985,65.68,51.305,8200341.64,109.50999999999999,0.0,2900199.9999999995,0.0,14.100000000034925,0.0,14.100000000034925
2023-05-25 20:30:00,4511652.0,82742096.0,3617.7749999999996,23375.1,23306.825,0.0,82.24000000000001,79.06,26.634999999999998,78.96000000000001,72.34,79.38,54.379999999999995,8200473.36,125.78,3200.718888888889,1.130300409154482,32.39999999983411,28.20000000006985,0.0,60.59999999990396
2023-05-25 21:00:00,4511749.0,82743600.0,2122.83,23375.63,23307.295,0.0,80.985,80.57,26.68,79.48,77.68,80.14,58.185,8200473.36,84.285,2016.0372222222222,1.052971107690639,31.80000000014843,28.19999999985157,0.0,60.0
2023-05-25 21:30:00,4511817.0,82744600.0,2003.235,23376.16,23307.765,0.0,80.57,81.245,26.68,80.315,78.05,80.33,58.555,8200539.225,80.22,1413.3044444444445,1.4174112240736825,31.79999999993015,28.20000000006985,0.0,60.0
2023-05-25 22:00:00,4511887.0,82745600.0,986.67,23376.69,23308.0,0.0,80.15,82.685,26.634999999999998,79.93,68.28999999999999,70.815,58.675,8200605.09,50.114999999999995,1454.8722222222223,0.6781828030987656,31.79999999993015,14.100000000034925,0.0,45.899999999965075
2023-05-25 22:30:00,4511890.0,82745696.0,0.0,23376.69,23308.0,0.0,79.91,83.06,26.55,79.47999999999999,60.195,60.92,61.5,8200605.09,17.564999999999998,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-05-25 23:00:00,4511890.0,82745696.0,59.8,23376.69,23308.0,0.0,79.97,82.83,26.51,79.61,62.59,64.345,62.855000000000004,8200605.09,24.075,0.0,59799.99999999999,0.0,0.0,0.0,0.0
2023-05-25 23:30:00,4511890.0,82745696.0,29.9,23376.69,23308.0,0.0,79.78999999999999,82.38,26.51,79.61,57.985,59.78,58.8,8200605.09,22.450000000000003,0.0,29899.999999999996,0.0,0.0,0.0,0.0
2023-05-26 00:00:00,4511890.0,82745800.0,29.545,23376.7,23308.14,0.0,79.34,82.13,26.47,79.535,60.625,61.22,62.58,8200587.55,24.035,0.0,29545.0,0.6000000001222361,8.399999999965075,0.0,9.000000000087311
2023-05-26 00:30:00,4511890.0,82745800.0,29.545,23376.7,23308.14,0.0,79.34,81.85,26.445,79.41,57.004999999999995,58.955,57.67,8200587.55,18.245,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-26 01:00:00,4511890.0,82745800.0,0.0,23376.7,23308.14,0.0,79.185,81.36500000000001,26.42,79.22,58.455,58.955,59.894999999999996,8200711.97,25.689999999999998,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-26 01:30:00,4511890.0,82745800.0,29.545,23376.7,23308.14,0.0,79.185,81.02,26.395000000000003,78.965,55.195,57.445,56.15,8200711.97,30.655,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-26 02:00:00,4511890.0,82745800.0,0.0,23376.7,23308.14,0.0,78.95,80.66999999999999,26.32,78.78,54.655,55.37,55.68,8200711.97,21.555,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-26 02:30:00,4511890.0,82745800.0,0.0,23376.7,23308.14,0.0,78.79,80.32,26.21,78.405,53.925,55.185,54.625,8200711.97,24.865000000000002,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-26 03:00:00,4511890.0,82745800.0,0.0,23376.7,23308.14,0.0,78.47999999999999,79.9,26.105,78.215,52.3,53.67,53.225,8200711.97,37.269999999999996,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-26 03:30:00,4511890.0,82745800.0,0.0,23376.7,23308.14,0.0,78.17,79.62,25.975,78.02,50.85,52.16,52.055,8200711.97,55.47,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-26 04:00:00,4511890.0,82745800.0,0.0,23376.7,23308.14,0.0,78.01,79.13,25.845,77.77,50.31,51.595,51.59,8200774.18,72.845,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-26 04:30:00,4511890.0,82745800.0,0.0,23376.7,23308.14,0.0,77.775,78.86000000000001,25.634999999999998,77.52,49.77,51.22,51.005,8200836.39,81.12,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-26 05:00:00,4511890.0,82745800.0,0.0,23376.7,23308.14,0.0,77.46000000000001,78.44,25.48,77.27,49.04,50.46,50.415,8200836.39,81.12,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-26 05:30:00,4511920.0,82746200.0,1920.455,23377.015,23308.14,0.0,81.535,78.23,25.43,77.14,72.93,76.14,51.115,8200836.39,67.88,623.5166666666667,3.080033016974125,18.89999999992142,0.0,0.0,18.89999999992142
2023-05-26 06:00:00,4511970.0,82746896.0,413.635,23377.33,23308.14,0.0,81.455,77.045,25.375,78.465,65.87,77.08,53.69,8200960.82,15.765,1039.1944444444443,0.39803388497447656,18.9000000001397,0.0,0.0,18.9000000001397
2023-05-26 06:30:00,4511972.0,82747000.0,0.0,23377.33,23308.14,0.0,80.985,77.32,25.215,78.405,58.275,58.58,58.84,8200960.82,20.73,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-05-26 07:00:00,4511972.0,82747000.0,29.545,23377.33,23308.14,0.0,80.91,77.18,25.085,78.215,60.265,62.545,60.825,8200960.82,25.69,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-26 07:30:00,4511972.0,82747104.0,29.545,23377.33,23308.14,0.0,80.67,76.9,24.955,78.02,58.09,58.769999999999996,59.775,8200960.82,33.965,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-26 08:00:00,4511972.0,82747104.0,0.0,23377.33,23308.14,0.0,80.36,76.69,24.825000000000003,77.77,57.91,59.519999999999996,59.075,8200960.82,31.48,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-26 08:30:00,4511972.0,82747104.0,561.365,23377.435,23308.14,0.0,81.06,75.86,24.8,77.965,66.235,68.205,56.035,8200960.82,43.065,0.0,561365.0,6.2999999999738066,0.0,0.0,6.2999999999738066
2023-05-26 09:00:00,4512004.0,82747504.0,354.545,23377.75,23308.14,0.0,81.295,74.955,24.8,77.645,66.235,68.02,56.615,8200960.82,36.445,665.0844444444444,0.5330818813756428,18.89999999992142,0.0,0.0,18.89999999992142
2023-05-26 09:30:00,4512005.0,82747600.0,0.0,23377.75,23308.14,0.0,80.44,76.42,24.8,77.52,57.005,58.015,58.14,8200960.82,33.135,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-05-26 10:00:00,4512005.0,82747600.0,0.0,23377.75,23308.14,0.0,80.28,76.42,24.8,77.27,55.735,57.255,56.385000000000005,8201085.24,42.235,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-26 10:30:00,4512005.0,82747600.0,29.545,23377.75,23308.14,0.0,79.81,76.21000000000001,24.8,77.145,53.385000000000005,54.614999999999995,54.16,8201085.24,52.989999999999995,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-26 11:00:00,4512005.0,82747600.0,0.0,23377.75,23308.14,0.0,79.73,76.07,24.8,76.955,52.3,53.86,53.575,8201085.24,61.265,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-26 11:30:00,4512005.0,82747600.0,0.0,23377.75,23308.14,0.0,79.5,75.78999999999999,24.8,76.705,51.035,52.535,52.29,8201085.24,70.36500000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-26 12:00:00,4512005.0,82747600.0,0.0,23377.75,23308.14,0.0,79.34,75.50999999999999,24.8,76.51,50.13,51.595,51.47,8201147.455,78.635,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-26 12:30:00,4512005.0,82747600.0,0.0,23377.75,23308.14,0.0,79.03,75.22999999999999,24.825000000000003,76.385,49.225,50.275,50.18,8201209.67,81.12,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-26 13:00:00,4512005.0,82747696.0,2747.725,23377.855,23308.324999999997,0.0,78.56,74.32499999999999,24.924999999999997,74.63,52.845,60.845,46.67,8201209.67,126.61999999999999,0.0,2747725.0,6.2999999999738066,11.099999999860302,0.0,17.399999999834108
2023-05-26 13:30:00,4512165.0,82749800.0,4372.73,23378.485,23308.69,0.0,80.985,78.295,25.11,78.405,67.865,76.515,51.239999999999995,8201334.09,151.44,3325.4222222222224,1.3149393950156851,37.80000000006112,21.900000000096043,0.0,59.70000000015716
2023-05-26 14:00:00,4512294.0,82751696.0,2215.91,23378.905,23309.24,0.0,81.295,80.525,25.32,79.85,77.995,80.28999999999999,57.555,8201334.09,86.08,2681.1216666666664,0.8264858700981976,25.199999999895226,33.00000000017462,0.0,58.20000000006985
2023-05-26 14:30:00,4512365.0,82752704.0,1920.455,23379.325,23309.78,0.0,80.205,81.85,25.48,80.225,78.18,80.48,58.254999999999995,8201458.52,75.33,1475.6561111111112,1.3014236068391076,25.200000000113505,32.39999999983411,0.0,57.59999999994761
2023-05-26 15:00:00,4512433.0,82753800.0,1122.7250000000001,23379.85,23310.145,0.0,79.89,82.9,25.555,79.91,68.045,71.415,58.605000000000004,8201458.52,53.815,1413.3044444444445,0.7943965718191452,31.499999999869033,21.900000000096043,0.0,53.399999999965075
2023-05-26 15:30:00,4512436.0,82753904.0,29.545,23379.85,23310.33,0.0,79.735,83.39,25.634999999999998,79.595,61.89,61.599999999999994,63.05,8201458.52,21.555,62.35166666666667,0.4738369917351838,0.0,11.10000000007858,0.0,11.10000000007858
2023-05-26 16:00:00,4512436.0,82753904.0,29.545,23379.85,23310.33,0.0,79.185,83.11,25.814999999999998,79.66,60.085,62.73,61.295,8201458.52,33.965,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-26 16:30:00,4512436.0,82753904.0,29.545,23379.85,23310.33,0.0,79.655,82.62,25.975,79.78,58.09,59.519999999999996,58.725,8201458.52,29.825000000000003,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-26 17:00:00,4512436.0,82754000.0,354.545,23379.955,23310.33,0.0,80.75,82.41,26.240000000000002,79.28,67.86,69.91,57.79,8201458.52,25.695,0.0,354545.0,6.300000000192085,0.0,0.0,6.300000000192085
2023-05-26 17:30:00,4512460.0,82754200.0,502.27,23380.27,23310.33,0.0,80.75,81.57499999999999,26.525,77.77,66.96000000000001,70.095,58.019999999999996,8201582.94,41.41,498.81333333333333,1.0069277613647831,18.89999999992142,0.0,0.0,18.89999999992142
2023-05-26 18:00:00,4512461.0,82754304.0,0.0,23380.27,23310.33,0.0,80.36,80.6,26.705,77.645,57.725,58.58,58.84,8201582.94,27.345,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-05-26 18:30:00,4512461.0,82754304.0,29.545,23380.27,23310.33,0.0,79.89,79.76,26.814999999999998,77.52,57.55,59.525000000000006,58.254999999999995,8201582.94,29.0,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-26 19:00:00,4512461.0,82754400.0,0.0,23380.27,23310.33,0.0,79.81,79.48,26.89,77.27,54.29,54.989999999999995,55.44499999999999,8201582.94,33.965,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-26 19:30:00,4512461.0,82754400.0,0.0,23380.27,23310.33,0.0,80.28,78.995,26.97,77.08,54.47,55.56,55.565,8201582.94,43.894999999999996,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-26 20:00:00,4512461.0,82754400.0,2954.545,23380.375,23310.33,0.0,80.83,78.44,27.075000000000003,77.27,58.095,66.50999999999999,51.349999999999994,8201645.15,109.25,0.0,2954545.0,6.2999999999738066,0.0,0.0,6.2999999999738066
2023-05-26 20:30:00,4512616.0,82756600.0,3397.725,23380.795,23310.69,0.0,82.71000000000001,78.79,27.439999999999998,79.22,73.475,78.025,54.625,8201707.36,124.13499999999999,3221.5027777777777,1.054701541385055,25.199999999895226,21.599999999816646,0.0,46.79999999971187
2023-05-26 21:00:00,4512706.0,82758000.0,1772.73,23381.32,23311.239999999998,0.0,81.22,81.785,27.63,80.54,78.72,80.66499999999999,58.02,8201707.36,67.88,1870.55,0.9477047137447736,31.50000000008731,32.999999999956344,0.0,64.50000000004366
2023-05-26 21:30:00,4512768.0,82758896.0,1979.545,23381.845,23311.78,0.0,80.91,81.85,27.755000000000003,80.54,78.54,80.67,58.49,8201831.79,76.98,1288.601111111111,1.536195682849779,31.50000000008731,32.40000000005239,0.0,63.9000000001397
2023-05-26 22:00:00,4512832.0,82759904.0,945.455,23382.16,23312.15,0.0,81.22,83.595,27.83,80.79,67.86,71.03999999999999,57.9,8201831.79,43.89,1330.168888888889,0.7107776291566433,18.89999999992142,22.20000000015716,0.0,41.10000000007858
2023-05-26 22:30:00,4512833.0,82760000.0,0.0,23382.16,23312.15,0.0,81.375,84.00999999999999,27.89,80.475,60.625,61.41,62.11,8201831.79,25.69,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-05-26 23:00:00,4512833.0,82760000.0,29.545,23382.16,23312.15,0.0,81.53,83.8,27.99,80.6,63.519999999999996,64.81,64.22,8201831.79,23.21,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-26 23:30:00,4512833.0,82760000.0,0.0,23382.16,23312.15,0.0,81.45,83.66499999999999,28.15,80.66,59.175,61.035,60.24,8201831.79,19.075000000000003,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-27 00:00:00,4512833.0,82760096.0,59.09,23382.16,23312.15,0.0,81.3,83.25,28.25,80.6,58.815,59.715,59.66,8201831.79,25.689999999999998,0.0,59090.0,0.0,0.0,0.0,0.0
2023-05-27 00:30:00,4512833.0,82760096.0,0.0,23382.16,23312.15,0.0,80.91,82.83,28.36,80.54,58.455,60.845,59.425,8201831.79,28.17,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-27 01:00:00,4512833.0,82760096.0,0.0,23382.16,23312.15,0.0,80.67,82.62,28.36,80.415,58.815,59.71,60.125,8201831.79,19.075000000000003,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-27 01:30:00,4512833.0,82760096.0,0.0,23382.16,23312.15,0.0,80.595,82.27,28.41,80.16,57.365,58.765,58.254999999999995,8201956.21,23.21,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-27 02:00:00,4512833.0,82760096.0,0.0,23382.16,23312.15,0.0,80.28,81.99,28.36,79.91,55.38,56.5,56.265,8201956.21,24.035,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-27 02:30:00,4512833.0,82760096.0,0.0,23382.16,23312.15,0.0,79.97,81.57,28.305,79.66,54.655,55.75,55.565,8201956.21,30.655,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-27 03:00:00,4512833.0,82760096.0,0.0,23382.16,23312.15,0.0,79.58,81.295,28.225,79.345,52.66,54.425,53.575,8201956.21,36.445,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-27 03:30:00,4512833.0,82760096.0,0.0,23382.16,23312.15,0.0,79.34,80.81,28.07,79.095,52.12,53.105000000000004,53.225,8201956.21,34.79,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-27 04:00:00,4512833.0,82760096.0,0.0,23382.16,23312.15,0.0,78.95,80.32,27.884999999999998,78.905,51.58,52.54,52.754999999999995,8201956.21,57.125,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-27 04:30:00,4512833.0,82760096.0,0.0,23382.16,23312.15,0.0,78.95,80.11000000000001,27.73,78.715,50.49,51.785,51.705,8202018.425,75.33,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-27 05:00:00,4512833.0,82760096.0,0.0,23382.16,23312.15,0.0,78.635,79.76,27.549999999999997,78.465,49.77,51.22,51.120000000000005,8202080.64,82.775,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-27 05:30:00,4512863.0,82760496.0,1772.725,23382.475,23312.15,0.0,81.455,79.34,27.47,77.9,74.02000000000001,77.455,51.705,8202080.64,61.265,623.5166666666667,2.8431030823505137,18.89999999992142,0.0,0.0,18.89999999992142
2023-05-27 06:00:00,4512909.0,82761200.0,413.635,23382.895,23312.15,0.0,80.91,77.46000000000001,27.415,78.15,65.51,76.14,53.69,8202080.64,15.765,956.0588888888889,0.4326454909437914,25.200000000113505,0.0,0.0,25.200000000113505
2023-05-27 06:30:00,4512911.0,82761296.0,0.0,23383.0,23312.15,0.0,80.435,77.03999999999999,27.259999999999998,78.15,58.815,58.77,59.425,8202080.64,17.42,41.56777777777778,0.0,6.2999999999738066,0.0,0.0,6.2999999999738066
2023-05-27 07:00:00,4512911.0,82761296.0,0.0,23383.0,23312.15,0.0,80.205,76.9,26.995,77.895,60.985,61.6,62.23,8202080.64,18.245,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-27 07:30:00,4512911.0,82761296.0,0.0,23383.0,23312.15,0.0,80.125,76.625,26.814999999999998,77.71000000000001,58.269999999999996,60.28,59.305,8202142.85,17.415,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-27 08:00:00,4512911.0,82761296.0,29.545,23383.0,23312.15,0.0,79.73,76.42,26.63,77.52,58.269999999999996,58.769999999999996,59.775,8202205.06,29.825000000000003,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-27 08:30:00,4512911.0,82761296.0,413.635,23383.105,23312.15,0.0,80.83,76.07,26.53,78.025,68.94999999999999,70.66,59.305,8202205.06,34.79,0.0,413635.0,6.2999999999738066,0.0,0.0,6.2999999999738066
2023-05-27 09:00:00,4512939.0,82761696.0,413.635,23383.42,23312.15,0.0,81.065,75.785,26.5,77.77,66.96000000000001,69.34,57.905,8202205.06,27.345,581.9488888888889,0.7107742571954936,18.89999999992142,0.0,0.0,18.89999999992142
2023-05-27 09:30:00,4512940.0,82761800.0,29.545,23383.42,23312.15,0.0,80.67,76.69,26.445,77.895,57.73,59.145,59.07,8202205.06,33.135,20.78388888888889,1.4214653808322286,0.0,0.0,0.0,0.0
2023-05-27 10:00:00,4512940.0,82761800.0,59.09,23383.42,23312.15,0.0,80.67,76.69,26.42,77.58500000000001,55.555,57.635,56.03,8202205.06,48.855000000000004,0.0,59090.0,0.0,0.0,0.0,0.0
2023-05-27 10:30:00,4512940.0,82761800.0,0.0,23383.42,23312.15,0.0,80.28,76.49000000000001,26.42,77.52,53.93,54.805,54.75,8202205.06,62.089999999999996,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-27 11:00:00,4512940.0,82761800.0,0.0,23383.42,23312.15,0.0,80.045,76.35,26.42,77.27,53.385,54.615,54.39,8202329.48,69.535,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-27 11:30:00,4512940.0,82761800.0,0.0,23383.42,23312.15,0.0,79.81,76.21000000000001,26.42,77.08,51.035,52.165,52.055,8202329.48,79.465,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-27 12:00:00,4512940.0,82761800.0,0.0,23383.42,23312.15,0.0,79.58,75.93,26.42,76.83,49.405,50.46,50.42,8202329.48,83.6,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-27 12:30:00,4512940.0,82761800.0,0.0,23383.42,23312.15,0.0,79.5,75.58,26.445,76.64,48.14,49.14,49.129999999999995,8202453.91,83.6,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-27 13:00:00,4512940.0,82761800.0,2806.82,23383.525,23312.15,0.0,78.78999999999999,74.465,26.525,74.69,52.114999999999995,60.09,45.97,8202453.91,129.1,0.0,2806820.0,6.300000000192085,0.0,0.0,6.300000000192085
2023-05-27 13:30:00,4513101.0,82764000.0,4343.18,23383.945,23312.695,0.0,81.77,78.295,26.759999999999998,78.14500000000001,67.68,75.945,50.885,8202578.33,148.95499999999998,3346.206111111111,1.2979411781113104,25.199999999895226,32.699999999895226,0.0,57.89999999979045
2023-05-27 14:00:00,4513227.0,82765904.0,2215.9049999999997,23384.364999999998,23313.06,0.0,82.55,80.6,27.025,80.035,78.18,80.1,57.435,8202578.33,86.08,2618.77,0.8461621882936688,25.199999999895226,21.900000000096043,0.0,47.09999999999127
2023-05-27 14:30:00,4513298.0,82766896.0,1772.725,23385.0,23313.785,0.0,81.22,81.57499999999999,27.155,80.16,78.54,80.67,59.07,8202640.545,72.845,1475.6561111111112,1.2013122741401683,38.100000000122236,43.49999999991269,0.0,81.60000000003492
2023-05-27 15:00:00,4513363.0,82767904.0,1034.09,23385.32,23313.97,0.0,81.295,82.62,27.335,79.975,68.405,71.795,58.955,8202702.76,53.82,1350.9527777777778,0.7654517993213683,19.199999999982538,11.10000000007858,0.0,30.300000000061118
2023-05-27 15:30:00,4513366.0,82768096.0,0.0,23385.32,23313.97,0.0,81.45,83.11,27.415,79.595,59.355000000000004,60.47,60.715,8202702.76,20.725,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-05-27 16:00:00,4513366.0,82768096.0,59.09,23385.32,23313.97,0.0,81.3,82.9,27.625,79.66,61.89,64.62,62.349999999999994,8202702.76,28.175,0.0,59090.0,0.0,0.0,0.0,0.0
2023-05-27 16:30:00,4513366.0,82768096.0,0.0,23385.32,23313.97,0.0,81.22,82.62,27.810000000000002,79.72,58.815,59.900000000000006,59.66,8202702.76,35.620000000000005,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-27 17:00:00,4513366.0,82768096.0,177.275,23385.425,23313.97,0.0,82.24000000000001,82.55,28.095,78.525,68.045,67.265,59.775,8202702.76,24.035,0.0,177275.0,6.2999999999738066,0.0,0.0,6.2999999999738066
2023-05-27 17:30:00,4513390.0,82768400.0,354.545,23385.74,23313.97,0.0,82.47,82.06,28.41,78.905,67.5,69.15,59.775000000000006,8202702.76,31.485,498.81333333333333,0.7107754856015231,18.9000000001397,0.0,0.0,18.9000000001397
2023-05-27 18:00:00,4513390.0,82768496.0,0.0,23385.74,23313.97,0.0,82.0,81.295,28.57,78.53,59.36,60.09,60.945,8202702.76,30.655,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-27 18:30:00,4513390.0,82768496.0,0.0,23385.74,23313.97,0.0,81.69,80.66999999999999,28.675,78.15,57.55,58.77,58.725,8202764.97,28.17,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-27 19:00:00,4513390.0,82768496.0,0.0,23385.74,23313.97,0.0,81.53,80.04,28.78,78.02,55.01,56.125,55.795,8202827.18,31.48,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-27 19:30:00,4513390.0,82768496.0,0.0,23385.74,23313.97,0.0,81.3,79.62,28.854999999999997,77.83500000000001,55.195,55.935,56.265,8202827.18,42.24,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-27 20:00:00,4513390.0,82768496.0,2865.91,23385.845,23314.15,0.0,82.16,78.855,28.96,78.025,57.730000000000004,65.755,51.235,8202827.18,106.765,0.0,2865910.0,6.2999999999738066,10.800000000017462,0.0,17.09999999999127
2023-05-27 20:30:00,4513545.0,82770704.0,3250.0,23386.265,23314.515,0.0,83.805,79.135,29.245,79.47,74.38,79.16,54.395,8202951.61,114.21000000000001,3221.5027777777777,1.0088456274423117,25.199999999895226,21.899999999877764,0.0,47.09999999977299
