orario,Cumulated NG,Cumulated DH Energy,DH Power,Boiler 1 Cumulated hours of functioning,Boiler 2 Cumulated hours of functioning,Boiler 3 Cumulated hours of functioning,Boiler 1 Supply Temperature,Boiler 2 Supply Temperature,Boiler 3 Supply Temperature,Boilers Supply Temperature,Boilers Return Temperature,District Supply Temperature,District Return Temperature,Cumulated water (m3),Volumetric Flowrate,NG Consumption [kW],Efficiency,Boiler 1 Minutes of Functioning,Boiler 2 Minutes of Functioning,Boiler 3 minutes of Functionings,BH
2023-05-27 21:00:00,4513632.0,82772000.0,1890.91,23386.79,23315.239999999998,0.0,81.925,82.06,29.46,80.92,78.9,80.66499999999999,58.019999999999996,8202951.61,73.67,1808.1983333333333,1.0457420070574817,31.50000000008731,43.49999999991269,0.0,75.0
2023-05-27 21:30:00,4513695.0,82773000.0,1802.275,23387.315,23315.605,0.0,81.61,82.75999999999999,29.62,81.42,79.265,81.235,58.489999999999995,8202951.61,69.535,1309.385,1.3764275775057928,31.499999999869033,21.900000000096043,0.0,53.399999999965075
2023-05-27 22:00:00,4513759.0,82773904.0,945.455,23387.63,23316.15,0.0,82.71,85.41,29.67,82.49000000000001,69.67,72.17,59.54,8203013.82,45.544999999999995,1330.168888888889,0.7107776291566433,18.9000000001397,32.700000000113505,0.0,51.6000000002532
2023-05-27 22:30:00,4513761.0,82774000.0,0.0,23387.63,23316.15,0.0,83.175,85.76,29.67,82.17,60.985,61.6,62.699999999999996,8203076.03,20.73,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-05-27 23:00:00,4513761.0,82774000.0,0.0,23387.63,23316.15,0.0,83.18,85.41,29.744999999999997,82.17,64.605,65.565,65.39,8203076.03,23.21,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-27 23:30:00,4513761.0,82774096.0,29.545,23387.63,23316.15,0.0,83.02000000000001,85.06,29.85,82.42,60.08,62.545,61.175,8203076.03,19.9,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-28 00:00:00,4513761.0,82774096.0,0.0,23387.63,23316.15,0.0,82.55,84.78,29.905,82.17,59.175,60.845,60.125,8203076.03,22.38,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-28 00:30:00,4513761.0,82774096.0,0.0,23387.63,23316.15,0.0,82.39,84.43,29.955,82.17,60.445,61.41,61.53,8203076.03,22.38,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-28 01:00:00,4513761.0,82774096.0,29.545,23387.63,23316.15,0.0,82.16,84.15,29.98,81.92,59.18,61.415,59.775000000000006,8203076.03,22.38,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-28 01:30:00,4513761.0,82774096.0,0.0,23387.63,23316.15,0.0,82.08,83.805,29.93,81.8,58.09,59.71,58.725,8203076.03,24.035,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-28 02:00:00,4513761.0,82774096.0,0.0,23387.63,23316.15,0.0,81.845,83.46000000000001,29.88,81.605,56.1,57.45,56.965,8203076.03,16.59,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-28 02:30:00,4513761.0,82774096.0,0.0,23387.63,23316.15,0.0,81.455,83.25,29.795,81.23,55.195,56.315,56.379999999999995,8203076.03,28.174999999999997,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-28 03:00:00,4513761.0,82774096.0,0.0,23387.63,23316.15,0.0,81.3,82.83,29.695,80.855,54.11,55.18,54.980000000000004,8203076.03,28.17,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-28 03:30:00,4513761.0,82774096.0,0.0,23387.63,23316.15,0.0,81.065,82.41,29.565,80.665,53.025,54.239999999999995,53.81,8203200.45,31.48,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-28 04:00:00,4513761.0,82774096.0,0.0,23387.63,23316.15,0.0,80.75,82.06,29.380000000000003,80.475,52.3,53.67,53.225,8203200.45,37.269999999999996,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-28 04:30:00,4513761.0,82774096.0,0.0,23387.63,23316.15,0.0,80.44,81.64,29.195,80.16,51.58,52.349999999999994,52.76,8203200.45,53.82,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-28 05:00:00,4513761.0,82774096.0,0.0,23387.63,23316.15,0.0,80.045,81.22999999999999,29.04,79.91,50.31,51.785,51.585,8203200.45,79.465,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-28 05:30:00,4513761.0,82774096.0,1122.725,23387.735,23316.15,0.0,80.985,81.09,28.88,78.59,60.445,63.87,51.47,8203262.665,80.295,0.0,1122725.0,6.2999999999738066,0.0,0.0,6.2999999999738066
2023-05-28 06:00:00,4513824.0,82775000.0,975.0,23388.155,23316.15,0.0,81.77,79.625,28.88,78.15,76.55000000000001,79.16,52.64,8203324.88,30.655,1309.385,0.7446238160481325,25.199999999895226,0.0,0.0,25.199999999895226
2023-05-28 06:30:00,4513836.0,82775296.0,59.09,23388.47,23316.15,0.0,81.375,77.95,28.755000000000003,77.96000000000001,55.92,60.66,56.735,8203324.88,15.765,249.40666666666667,0.23692134564160686,18.9000000001397,0.0,0.0,18.9000000001397
2023-05-28 07:00:00,4513836.0,82775296.0,0.0,23388.47,23316.15,0.0,81.065,77.39,28.515,77.96000000000001,62.07,61.6,62.815,8203324.88,14.11,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-28 07:30:00,4513836.0,82775296.0,29.545,23388.47,23316.15,0.0,80.91,76.9,28.36,77.77,59.905,63.11,60.59,8203324.88,22.384999999999998,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-28 08:00:00,4513836.0,82775296.0,29.545,23388.47,23316.15,0.0,80.36,76.625,28.2,77.645,56.825,59.150000000000006,57.555,8203324.88,24.865000000000002,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-28 08:30:00,4513836.0,82775296.0,29.545,23388.47,23316.15,0.0,80.44,76.42,28.045,77.455,59.36,60.465,60.595,8203324.88,33.14,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-28 09:00:00,4513836.0,82775296.0,29.545,23388.47,23316.15,0.0,80.28,76.28,27.915,77.27,56.46,58.015,57.315,8203324.88,38.1,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-28 09:30:00,4513836.0,82775296.0,827.27,23388.575,23316.15,0.0,81.065,76.14,27.83,77.145,65.51,68.395,55.215,8203387.09,53.815,0.0,827270.0,6.2999999999738066,0.0,0.0,6.2999999999738066
2023-05-28 10:00:00,4513877.0,82775904.0,620.455,23388.89,23316.15,0.0,82.315,76.07,27.89,78.09,66.96,67.265,55.68,8203449.3,42.239999999999995,852.1394444444444,0.72811354518504,18.89999999992142,0.0,0.0,18.89999999992142
2023-05-28 10:30:00,4513878.0,82776000.0,0.0,23388.89,23316.15,0.0,80.515,76.21000000000001,27.83,77.145,56.644999999999996,57.254999999999995,58.489999999999995,8203449.3,28.175,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-05-28 11:00:00,4513878.0,82776000.0,29.545,23388.89,23316.15,0.0,80.125,76.07,27.805,76.895,54.650000000000006,56.125,55.33,8203449.3,52.989999999999995,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-28 11:30:00,4513878.0,82776096.0,29.545,23388.89,23316.15,0.0,79.89,75.78999999999999,27.73,76.705,54.83,54.989999999999995,55.91,8203449.3,52.99,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-28 12:00:00,4513878.0,82776096.0,29.545,23388.89,23316.15,0.0,79.575,75.58,27.73,76.51,52.480000000000004,53.86,53.46,8203511.515000001,76.98,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-28 12:30:00,4513878.0,82776096.0,0.0,23388.89,23316.15,0.0,79.34,75.22999999999999,27.73,76.2,49.95,51.405,51.235,8203573.73,72.02,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-28 13:00:00,4513878.0,82776096.0,2836.365,23388.995,23316.15,0.0,79.42,75.3,27.78,75.51,54.295,62.355000000000004,47.96,8203573.73,125.78999999999999,0.0,2836364.9999999995,6.2999999999738066,0.0,0.0,6.2999999999738066
2023-05-28 13:30:00,4514045.0,82778304.0,3811.365,23389.415,23316.7,0.0,81.845,79.275,27.939999999999998,78.84,70.58000000000001,77.645,52.754999999999995,8203698.15,129.1,3470.9094444444445,1.0980879688499277,25.200000000113505,32.999999999956344,0.0,58.20000000006985
2023-05-28 14:00:00,4514160.0,82779904.0,2097.725,23389.835,23317.065000000002,0.0,81.375,81.435,28.15,80.16,78.18,80.28999999999999,58.02,8203698.15,81.12,2390.1472222222224,0.877654774920049,25.199999999895226,21.900000000096043,0.0,47.09999999999127
2023-05-28 14:30:00,4514227.0,82780896.0,2038.6350000000002,23390.465,23317.61,0.0,81.45,81.91999999999999,28.225,80.475,78.36000000000001,80.86,58.835,8203760.365,81.11500000000001,1392.5205555555556,1.4639881098190064,37.80000000006112,32.699999999895226,0.0,70.49999999995634
2023-05-28 15:00:00,4514292.0,82781904.0,975.0,23390.78,23317.97,0.0,82.16,84.71000000000001,28.36,81.795,68.59,71.23,58.485,8203822.58,46.37,1350.9527777777778,0.7217123309753833,18.89999999992142,21.600000000034925,0.0,40.499999999956344
2023-05-28 15:30:00,4514294.0,82782000.0,0.0,23390.78,23317.97,0.0,82.39,85.06,28.490000000000002,81.48,61.895,62.355000000000004,63.4,8203822.58,20.725,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-05-28 16:00:00,4514294.0,82782000.0,29.545,23390.78,23317.97,0.0,82.16,84.78,28.57,81.605,62.255,64.62,62.935,8203822.58,26.52,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-28 16:30:00,4514294.0,82782000.0,0.0,23390.78,23317.97,0.0,82.0,84.64,28.755000000000003,81.8,57.91,59.335,58.96,8203822.58,23.21,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-28 17:00:00,4514294.0,82782000.0,413.635,23390.885000000002,23317.97,0.0,82.395,84.43,28.935,80.53999999999999,68.41,69.715,60.83,8203822.58,36.445,0.0,413635.0,6.300000000192085,0.0,0.0,6.300000000192085
2023-05-28 17:30:00,4514316.0,82782400.0,295.455,23391.2,23317.97,0.0,81.53,83.735,29.195,78.53,68.045,69.715,58.84,8203822.58,24.865000000000002,457.24555555555554,0.6461612371054858,18.89999999992142,0.0,0.0,18.89999999992142
2023-05-28 18:00:00,4514317.0,82782400.0,0.0,23391.2,23317.97,0.0,81.45,82.62,29.325000000000003,79.03,60.985,62.17,62.0,8203822.58,24.035,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-05-28 18:30:00,4514317.0,82782496.0,29.545,23391.2,23317.97,0.0,80.91,82.06,29.41,78.905,58.269999999999996,60.655,58.84,8203884.79,28.175,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-28 19:00:00,4514317.0,82782496.0,0.0,23391.2,23317.97,0.0,81.14,81.43,29.41,78.78,56.285,57.635000000000005,57.085,8203947.0,29.825000000000003,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-28 19:30:00,4514317.0,82782496.0,0.0,23391.2,23317.97,0.0,80.91,81.02,29.41,78.53,55.92,56.5,57.084999999999994,8203947.0,43.065,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-28 20:00:00,4514317.0,82782496.0,2777.275,23391.305,23318.155,0.0,81.455,79.625,29.46,78.34,59.72,67.265,53.46,8203947.0,108.41999999999999,0.0,2777275.0,6.2999999999738066,11.099999999860302,0.0,17.399999999834108
2023-05-28 20:30:00,4514469.0,82784600.0,3102.27,23391.83,23318.52,0.0,83.02000000000001,79.55000000000001,29.72,79.72,75.285,78.4,54.625,8204009.21,113.38499999999999,3159.1511111111113,0.981994500704461,31.50000000008731,21.900000000096043,0.0,53.400000000183354
2023-05-28 21:00:00,4514557.0,82785904.0,1920.455,23392.355,23319.07,0.0,81.065,81.225,29.77,80.035,78.18,80.48,58.370000000000005,8204071.42,77.81,1828.9822222222222,1.0500123657048308,31.499999999869033,32.999999999956344,0.0,64.49999999982538
2023-05-28 21:30:00,4514623.0,82786896.0,1861.365,23392.775,23319.61,0.0,81.61,83.03999999999999,29.795,81.54,79.445,81.61,58.485,8204071.42,71.19,1371.7366666666667,1.3569394828408639,25.200000000113505,32.40000000005239,0.0,57.60000000016589
2023-05-28 22:00:00,4514690.0,82787800.0,945.4549999999999,23393.195,23319.79,0.0,82.39,84.78,29.825,82.11,69.31,71.97999999999999,58.955,8204133.635,45.544999999999995,1392.5205555555556,0.6789517880193995,25.199999999895226,10.800000000017462,0.0,35.99999999991269
2023-05-28 22:30:00,4514692.0,82788000.0,0.0,23393.3,23319.79,0.0,82.785,85.41,29.77,81.735,60.985,62.17,61.995,8204195.85,23.21,41.56777777777778,0.0,6.2999999999738066,0.0,0.0,6.2999999999738066
2023-05-28 23:00:00,4514692.0,82788000.0,59.09,23393.3,23319.79,0.0,82.47,84.99000000000001,29.77,81.8,62.075,63.864999999999995,63.87,8204195.85,20.725,0.0,59090.0,0.0,0.0,0.0,0.0
2023-05-28 23:30:00,4514692.0,82788000.0,0.0,23393.3,23319.79,0.0,82.315,84.64,29.795,81.8,58.995000000000005,60.47,60.24,8204195.85,18.244999999999997,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-29 00:00:00,4514692.0,82788000.0,0.0,23393.3,23319.79,0.0,82.0,84.5,29.85,81.8,59.175,59.900000000000006,60.595,8204195.85,19.075000000000003,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-29 00:30:00,4514692.0,82788000.0,0.0,23393.3,23319.79,0.0,81.92,84.15,29.88,81.8,58.45,59.525,59.775000000000006,8204195.85,25.69,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-29 01:00:00,4514692.0,82788000.0,0.0,23393.3,23319.79,0.0,81.92,83.8,29.795,81.605,60.625,61.225,61.76,8204195.85,28.17,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-29 01:30:00,4514692.0,82788000.0,29.545,23393.3,23319.79,0.0,81.69,83.39,29.77,81.54,56.825,59.525000000000006,57.085,8204195.85,21.555,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-29 02:00:00,4514692.0,82788000.0,0.0,23393.3,23319.79,0.0,81.3,83.18,29.67,81.17,55.01,56.125,56.144999999999996,8204195.85,27.345,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-29 02:30:00,4514692.0,82788000.0,0.0,23393.3,23319.79,0.0,81.14,82.75999999999999,29.565,80.79,55.375,56.5,56.150000000000006,8204195.85,22.385,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-29 03:00:00,4514692.0,82788096.0,0.0,23393.3,23319.79,0.0,80.91,82.41,29.46,80.6,54.11,54.995000000000005,55.095,8204195.85,32.31,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-29 03:30:00,4514692.0,82788096.0,0.0,23393.3,23319.79,0.0,80.67,82.06,29.3,80.35,52.480000000000004,53.480000000000004,53.46,8204320.27,45.55,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-29 04:00:00,4514692.0,82788096.0,0.0,23393.3,23319.79,0.0,80.52,81.71,29.115000000000002,80.1,51.58,52.730000000000004,52.64,8204320.27,49.68,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-29 04:30:00,4514692.0,82788096.0,0.0,23393.3,23319.79,0.0,80.28,81.22999999999999,28.935,79.845,50.67,52.16,51.82,8204320.27,60.44,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-29 05:00:00,4514692.0,82788096.0,0.0,23393.3,23319.79,0.0,79.81,80.88,28.78,79.535,50.13,51.405,51.35,8204320.27,73.675,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-29 05:30:00,4514722.0,82788496.0,1802.275,23393.3,23320.34,0.0,79.025,78.225,28.73,78.34,76.005,79.16,52.17,8204444.7,57.955,623.5166666666667,2.890495484490416,0.0,32.999999999956344,0.0,32.999999999956344
2023-05-29 06:00:00,4514781.0,82789200.0,443.17999999999995,23393.3,23320.52,0.0,78.17,85.41,28.675,83.68,68.95,77.83500000000001,54.394999999999996,8204444.7,15.765,1226.2494444444444,0.36141067431032303,0.0,10.800000000017462,0.0,10.800000000017462
2023-05-29 06:30:00,4514784.0,82789296.0,0.0,23393.3,23320.52,0.0,81.145,84.99000000000001,28.439999999999998,81.355,60.08,60.09,60.595,8204444.7,21.555,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-05-29 07:00:00,4514784.0,82789296.0,0.0,23393.3,23320.52,0.0,82.55,84.57,28.225,81.8,62.435,62.92,63.285,8204444.7,24.035,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-29 07:30:00,4514784.0,82789296.0,59.09,23393.3,23320.52,0.0,82.785,84.15,28.045,81.8,58.635,60.28,60.125,8204444.7,25.695,0.0,59090.0,0.0,0.0,0.0,0.0
2023-05-29 08:00:00,4514784.0,82789400.0,0.0,23393.3,23320.52,0.0,82.785,83.8,27.86,81.8,60.085,60.845,61.295,8204444.7,28.175,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-29 08:30:00,4514784.0,82789400.0,650.0,23393.3,23320.705,0.0,81.3,82.62,27.705,81.8,68.045,69.53,58.84,8204444.7,44.72,0.0,650000.0,0.0,11.10000000007858,0.0,11.10000000007858
2023-05-29 09:00:00,4514824.0,82789800.0,413.635,23393.3,23321.25,0.0,75.815,84.92,27.625,82.67500000000001,69.49,70.85,57.205,8204444.7,27.35,831.3555555555556,0.49754223652399976,0.0,32.699999999895226,0.0,32.699999999895226
2023-05-29 09:30:00,4514825.0,82789904.0,0.0,23393.3,23321.25,0.0,80.205,85.41,27.494999999999997,80.35,58.455,60.09,59.305,8204506.91,24.865000000000002,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-05-29 10:00:00,4514825.0,82789904.0,29.545,23393.3,23321.25,0.0,81.925,85.13,27.335,81.355,58.455,60.09,59.545,8204569.12,40.58,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-29 10:30:00,4514825.0,82789904.0,29.545,23393.3,23321.25,0.0,82.55,84.78,27.259999999999998,81.8,56.1,56.69,57.315,8204569.12,44.72,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-29 11:00:00,4514825.0,82790000.0,29.545,23393.3,23321.25,0.0,82.94,84.64,27.155,82.11,54.11,55.75,54.980000000000004,8204569.12,48.855000000000004,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-29 11:30:00,4514825.0,82790000.0,0.0,23393.3,23321.25,0.0,83.02,84.22,27.075000000000003,82.05,52.3,53.295,53.225,8204569.12,64.57,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-29 12:00:00,4514825.0,82790000.0,0.0,23393.3,23321.25,0.0,82.94,83.94,27.025,81.985,51.215,52.54,52.405,8204631.335,75.33,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-29 12:30:00,4514825.0,82790000.0,0.0,23393.3,23321.25,0.0,82.785,83.66499999999999,26.94,81.8,50.13,51.405,51.35,8204693.55,81.12,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-29 13:00:00,4514825.0,82790000.0,0.0,23393.3,23321.25,0.0,82.55,83.25,26.84,81.54,48.86,50.275,49.95,8204693.55,83.6,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-29 13:30:00,4514825.0,82790000.0,1359.09,23393.3,23321.25,0.0,81.295,80.39,26.814999999999998,79.66,61.35,63.865,49.480000000000004,8204755.76,83.6,0.0,1359090.0,0.0,0.0,0.0,0.0
2023-05-29 14:00:00,4514896.0,82791000.0,738.635,23393.3,23321.61,0.0,74.88,79.83000000000001,26.84,78.09,64.785,65.375,52.875,8204817.97,37.269999999999996,1475.6561111111112,0.5005464985316522,0.0,21.600000000034925,0.0,21.600000000034925
2023-05-29 14:30:00,4514898.0,82791104.0,59.09,23393.3,23321.61,0.0,76.525,79.62,26.84,75.88499999999999,55.92,56.695,56.85,8204817.97,25.689999999999998,41.56777777777778,1.4214995763380103,0.0,0.0,0.0,0.0
2023-05-29 15:00:00,4514898.0,82791200.0,0.0,23393.3,23321.61,0.0,77.775,79.2,26.79,76.51,55.555,56.5,56.615,8204817.97,42.235,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-29 15:30:00,4514898.0,82791200.0,0.0,23393.3,23321.61,0.0,78.00999999999999,78.79,26.759999999999998,76.51,55.195,55.935,56.265,8204817.97,53.815,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-29 16:00:00,4514898.0,82791200.0,0.0,23393.3,23321.61,0.0,78.00999999999999,78.51,26.68,76.51,53.93,54.805,54.980000000000004,8204817.97,59.61,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-29 16:30:00,4514898.0,82791200.0,0.0,23393.3,23321.61,0.0,78.00999999999999,78.16,26.63,76.51,51.76,52.915,52.76,8204942.39,61.265,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-29 17:00:00,4514898.0,82791200.0,1240.91,23393.3,23321.61,0.0,76.6,77.255,26.58,76.705,62.615,65.185,52.055,8204942.39,77.81,0.0,1240910.0,0.0,0.0,0.0,0.0
2023-05-29 17:30:00,4514964.0,82792000.0,561.365,23393.3,23321.98,0.0,72.455,80.18,26.604999999999997,78.02000000000001,65.69,67.265,53.575,8204942.39,24.865000000000002,1371.7366666666667,0.40923641133520916,0.0,22.199999999938882,0.0,22.199999999938882
2023-05-29 18:00:00,4514966.0,82792096.0,29.545,23393.3,23321.98,0.0,76.285,79.97,26.58,75.825,56.28,55.935,57.31999999999999,8204942.39,15.765,41.56777777777778,0.7107497881690051,0.0,0.0,0.0,0.0
2023-05-29 18:30:00,4514966.0,82792200.0,29.545,23393.3,23321.98,0.0,77.935,79.83000000000001,26.58,76.64,59.175,59.519999999999996,60.355000000000004,8204942.39,33.135000000000005,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-29 19:00:00,4514966.0,82792200.0,0.0,23393.3,23321.98,0.0,78.48,79.55000000000001,26.58,76.895,53.205,54.425,54.16,8205004.605,25.69,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-29 19:30:00,4514966.0,82792200.0,0.0,23393.3,23321.98,0.0,78.95,79.27000000000001,26.58,77.02,56.1,57.07,57.2,8205066.82,48.03,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-29 20:00:00,4514966.0,82792200.0,561.365,23393.3,23322.16,0.0,76.83500000000001,79.34,26.555,78.275,66.05,67.64,55.915000000000006,8205066.82,47.2,0.0,561365.0,0.0,10.800000000017462,0.0,10.800000000017462
2023-05-29 20:30:00,4515013.0,82792704.0,1063.635,23393.3,23322.525,0.0,70.49,79.75999999999999,26.58,79.47,77.635,78.59,55.33,8205066.82,39.75,976.8427777777778,1.0888486206255659,0.0,21.900000000096043,0.0,21.900000000096043
2023-05-29 21:00:00,4515053.0,82793200.0,354.545,23393.3,23322.71,0.0,73.705,84.5,26.58,79.345,60.81,71.22999999999999,59.19,8205066.82,24.865000000000002,831.3555555555556,0.4264656333443773,0.0,11.099999999860302,0.0,11.099999999860302
2023-05-29 21:30:00,4515053.0,82793200.0,0.0,23393.3,23322.71,0.0,79.815,84.57,26.5,79.47,60.805,61.225,62.114999999999995,8205066.82,24.865000000000002,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-29 22:00:00,4515053.0,82793296.0,29.545,23393.3,23322.71,0.0,81.375,84.36,26.47,80.35,59.72,61.79,60.24,8205066.82,26.515,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-29 22:30:00,4515053.0,82793296.0,0.0,23393.3,23322.71,0.0,81.925,84.22,26.445,80.855,57.91,59.145,58.955,8205129.03,30.655,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-29 23:00:00,4515053.0,82793296.0,0.0,23393.3,23322.71,0.0,82.16,83.94,26.42,81.23,56.82,58.010000000000005,58.02,8205191.24,34.790000000000006,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-29 23:30:00,4515053.0,82793296.0,0.0,23393.3,23322.71,0.0,82.39,83.53,26.345,81.17,57.19,58.2,58.019999999999996,8205191.24,38.099999999999994,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-30 00:00:00,4515053.0,82793296.0,0.0,23393.3,23322.71,0.0,82.315,83.18,26.29,81.17,54.65,55.75,55.215,8205191.24,35.620000000000005,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-30 00:30:00,4515053.0,82793296.0,0.0,23393.3,23322.71,0.0,82.24,82.9,26.21,80.915,52.66,53.86,53.81,8205191.24,46.375,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-30 01:00:00,4515053.0,82793296.0,0.0,23393.3,23322.71,0.0,82.08,82.47999999999999,26.16,80.725,52.120000000000005,53.295,53.225,8205191.24,53.815,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-30 01:30:00,4515053.0,82793296.0,0.0,23393.3,23322.71,0.0,81.845,81.99,26.08,80.35,51.4,52.730000000000004,52.405,8205253.455,58.78,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-30 02:00:00,4515053.0,82793296.0,0.0,23393.3,23322.71,0.0,81.53,81.64,26.025,80.035,50.67,51.78,51.82,8205315.67,74.5,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-30 02:30:00,4515053.0,82793296.0,0.0,23393.3,23322.71,0.0,81.22,81.22999999999999,25.95,79.845,49.77,51.03,51.120000000000005,8205315.67,83.6,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-30 03:00:00,4515053.0,82793296.0,0.0,23393.3,23322.71,0.0,80.91,80.74,25.9,79.66,49.22,50.46,50.415,8205315.67,84.425,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-30 03:30:00,4515053.0,82793296.0,0.0,23393.3,23322.71,0.0,80.515,80.32,25.79,79.345,48.68,49.71,49.715,8205440.09,85.25,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-30 04:00:00,4515053.0,82793296.0,0.0,23393.3,23322.71,0.0,79.97,79.83000000000001,25.715,79.095,48.14,49.14,49.245000000000005,8205440.09,84.425,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-30 04:30:00,4515053.0,82793400.0,0.0,23393.3,23322.71,0.0,79.575,79.48,25.634999999999998,78.715,47.595,48.575,46.91,8205502.305,84.425,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-30 05:00:00,4515053.0,82793400.0,0.0,23393.3,23322.71,0.0,79.105,78.995,25.555,78.405,47.05,48.01,48.075,8205564.52,83.6,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-30 05:30:00,4515086.0,82793696.0,2127.275,23393.3,23323.25,0.0,75.975,78.575,25.53,78.465,73.28999999999999,76.13499999999999,49.480000000000004,8205564.52,70.365,685.8683333333333,3.10157474115575,0.0,32.40000000005239,0.0,32.40000000005239
2023-05-30 06:00:00,4515159.0,82794704.0,620.4549999999999,23393.3,23323.614999999998,0.0,71.04,83.805,25.53,80.73,68.045,81.235,53.46,8205564.52,19.9,1517.223888888889,0.4089406946483579,0.0,21.899999999877764,0.0,21.899999999877764
2023-05-30 06:30:00,4515172.0,82794896.0,0.0,23393.3,23323.8,0.0,79.11,86.45,25.53,80.605,57.91,58.39,58.14,8205564.52,19.075,270.19055555555553,0.0,0.0,11.10000000007858,0.0,11.10000000007858
2023-05-30 07:00:00,4515172.0,82794896.0,0.0,23393.3,23323.8,0.0,81.925,86.31,25.43,81.985,61.71,61.79,62.0,8205564.52,18.244999999999997,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-30 07:30:00,4515172.0,82794896.0,0.0,23393.3,23323.8,0.0,82.63,85.97,25.375,82.55000000000001,58.815,60.28,60.004999999999995,8205688.94,38.925,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-30 08:00:00,4515172.0,82794896.0,29.545,23393.3,23323.8,0.0,83.175,85.69,25.32,82.86500000000001,58.45,60.09,59.775,8205688.94,29.830000000000002,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-30 08:30:00,4515172.0,82794896.0,443.18,23393.3,23323.8,0.0,80.985,82.9,25.27,81.61000000000001,67.32000000000001,68.58500000000001,57.905,8205688.94,37.27,0.0,443180.0,0.0,0.0,0.0,0.0
2023-05-30 09:00:00,4515214.0,82795296.0,443.18,23393.3,23324.16,0.0,73.86,83.945,25.27,81.605,69.13,72.93,59.075,8205688.94,31.48,872.9233333333333,0.5076957796647514,0.0,21.600000000034925,0.0,21.600000000034925
2023-05-30 09:30:00,4515216.0,82795400.0,0.0,23393.3,23324.16,0.0,79.735,84.5,25.27,79.785,58.635000000000005,59.335,59.66,8205688.94,28.175,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-05-30 10:00:00,4515216.0,82795400.0,0.0,23393.3,23324.16,0.0,81.535,84.57,25.27,80.6,57.91,59.525000000000006,58.254999999999995,8205688.94,33.965,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-30 10:30:00,4515216.0,82795400.0,29.545,23393.3,23324.16,0.0,82.08,84.22,25.32,81.17,55.195,56.125,56.144999999999996,8205688.94,49.68000000000001,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-30 11:00:00,4515216.0,82795504.0,0.0,23393.3,23324.16,0.0,82.39,83.87,25.32,81.295,54.650000000000006,55.56,55.68,8205813.36,52.16,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-30 11:30:00,4515216.0,82795504.0,0.0,23393.3,23324.16,0.0,82.315,83.735,25.32,81.48,52.48,53.480000000000004,53.46,8205813.36,66.225,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-30 12:00:00,4515216.0,82795504.0,0.0,23393.3,23324.16,0.0,82.315,83.32,25.375,81.17,51.03,52.16,52.17,8205813.36,80.29,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-30 12:30:00,4515216.0,82795504.0,0.0,23393.3,23324.16,0.0,82.39,83.03999999999999,25.43,81.045,49.77,50.84,51.005,8205875.575,81.12,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-30 13:00:00,4515216.0,82795504.0,0.0,23393.3,23324.16,0.0,82.315,82.69,25.48,80.79,48.68,49.895,49.835,8205937.79,83.6,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-30 13:30:00,4515216.0,82795504.0,1388.635,23393.3,23324.345,0.0,80.905,80.805,25.53,79.85,60.99,63.675,49.129999999999995,8205937.79,83.6,0.0,1388635.0,0.0,11.10000000007858,0.0,11.10000000007858
2023-05-30 14:00:00,4515289.0,82796496.0,856.82,23393.3,23324.53,0.0,73.31,80.04,25.634999999999998,78.465,64.965,65.565,53.224999999999994,8205937.79,41.410000000000004,1517.223888888889,0.5647284105835332,0.0,11.099999999860302,0.0,11.099999999860302
2023-05-30 14:30:00,4515291.0,82796704.0,0.0,23393.3,23324.53,0.0,76.21,80.04,25.69,75.88499999999999,55.92,56.69,56.614999999999995,8206000.0,26.520000000000003,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-05-30 15:00:00,4515291.0,82796704.0,29.545,23393.3,23324.53,0.0,77.855,79.69,25.715,76.575,55.195,55.185,56.15,8206062.21,44.72,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-30 15:30:00,4515291.0,82796704.0,29.545,23393.3,23324.53,0.0,78.17,79.34,25.79,76.77,55.015,55.56,56.035,8206062.21,48.025,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-30 16:00:00,4515291.0,82796704.0,29.545,23393.3,23324.53,0.0,78.01,79.065,25.79,76.77,53.565,54.989999999999995,54.275,8206062.21,62.92,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-30 16:30:00,4515291.0,82796704.0,0.0,23393.3,23324.53,0.0,78.4,78.72,25.79,76.77,51.58,52.92,52.754999999999995,8206062.21,68.71,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-30 17:00:00,4515291.0,82796704.0,1152.275,23393.3,23324.71,0.0,76.28999999999999,77.88,25.79,76.89,62.615,65.375,51.94,8206186.64,68.71000000000001,0.0,1152275.0,0.0,10.800000000017462,0.0,10.800000000017462
2023-05-30 17:30:00,4515354.0,82797504.0,768.18,23393.3,23325.07,0.0,70.805,78.995,25.869999999999997,76.825,64.965,67.07499999999999,53.925,8206186.64,36.445,1309.385,0.5866719210377994,0.0,21.600000000034925,0.0,21.600000000034925
2023-05-30 18:00:00,4515358.0,82797600.0,0.0,23393.3,23325.25,0.0,75.97,80.6,25.9,75.885,56.46,55.94,57.785,8206186.64,18.244999999999997,83.13555555555556,0.0,0.0,10.800000000017462,0.0,10.800000000017462
2023-05-30 18:30:00,4515358.0,82797696.0,88.635,23393.3,23325.25,0.0,77.775,80.53,25.9,76.765,57.55,60.85,58.14,8206186.64,26.52,0.0,88635.0,0.0,0.0,0.0,0.0
2023-05-30 19:00:00,4515358.0,82797696.0,0.0,23393.3,23325.25,0.0,78.715,80.11000000000001,25.9,77.27,53.565,54.995000000000005,54.745,8206186.64,30.655,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-30 19:30:00,4515358.0,82797696.0,0.0,23393.3,23325.25,0.0,79.11,79.97,25.9,77.52,55.56,56.695,56.265,8206186.64,39.755,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-30 20:00:00,4515358.0,82797696.0,709.09,23393.3,23325.25,0.0,76.445,80.03999999999999,25.924999999999997,78.78,66.78,68.205,55.795,8206186.64,42.235,0.0,709090.0,0.0,0.0,0.0,0.0
2023-05-30 20:30:00,4515402.0,82798200.0,856.815,23393.3,23325.62,0.0,70.575,82.55,26.0,81.985,79.99000000000001,80.66999999999999,54.275,8206311.06,27.35,914.4911111111111,0.9369298975788505,0.0,22.199999999938882,0.0,22.199999999938882
2023-05-30 21:00:00,4515438.0,82798704.0,561.365,23393.3,23325.98,0.0,74.405,84.43,26.08,79.85,59.175,71.41499999999999,58.14,8206311.06,35.62,748.22,0.7502662983262967,0.0,21.600000000034925,0.0,21.600000000034925
2023-05-30 21:30:00,4515438.0,82798704.0,0.0,23393.3,23325.98,0.0,80.28,84.71000000000001,26.16,79.725,60.625,61.22,61.65,8206311.06,21.555,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-30 22:00:00,4515438.0,82798704.0,0.0,23393.3,23325.98,0.0,81.69,84.36,26.16,80.665,57.19,58.39,58.49,8206311.06,33.135000000000005,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-30 22:30:00,4515438.0,82798704.0,0.0,23393.3,23325.98,0.0,82.16,84.08,26.185000000000002,80.98,56.465,58.015,57.435,8206311.06,33.14,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-30 23:00:00,4515438.0,82798704.0,0.0,23393.3,23325.98,0.0,82.47,83.8,26.21,81.17,56.1,56.88,56.85,8206311.06,40.58,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-30 23:30:00,4515438.0,82798800.0,29.545,23393.3,23325.98,0.0,82.395,83.595,26.21,81.295,56.28,56.69,57.435,8206311.06,35.615,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-31 00:00:00,4515438.0,82798800.0,29.545,23393.3,23325.98,0.0,82.315,83.18,26.21,81.17,53.565,54.995,54.04,8206435.48,34.79,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-31 00:30:00,4515438.0,82798800.0,0.0,23393.3,23325.98,0.0,82.24,82.9,26.16,80.98,52.480000000000004,53.295,53.34,8206435.48,55.47,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-31 01:00:00,4515438.0,82798800.0,0.0,23393.3,23325.98,0.0,82.08,82.47999999999999,26.16,80.725,51.394999999999996,52.54,52.405,8206435.48,58.785,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-31 01:30:00,4515438.0,82798800.0,0.0,23393.3,23325.98,0.0,81.845,82.06,26.105,80.35,50.855000000000004,51.97,52.055,8206435.48,76.155,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-31 02:00:00,4515438.0,82798800.0,0.0,23393.3,23325.98,0.0,81.53,81.71,26.05,80.035,49.77,51.03,51.120000000000005,8206497.695,81.12,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-31 02:30:00,4515438.0,82798800.0,0.0,23393.3,23325.98,0.0,81.22,81.295,26.025,79.91,49.405,50.46,50.535,8206559.91,83.6,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-31 03:00:00,4515438.0,82798800.0,0.0,23393.3,23325.98,0.0,80.91,80.66999999999999,25.95,79.66,48.68,49.71,49.835,8206559.91,84.425,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-31 03:30:00,4515438.0,82798800.0,0.0,23393.3,23325.98,0.0,80.595,80.38999999999999,25.95,79.345,48.32,49.33,49.245000000000005,8206622.12,83.6,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-31 04:00:00,4515438.0,82798800.0,0.0,23393.3,23325.98,0.0,80.125,79.83000000000001,25.9,79.095,47.595,48.575,48.78,8206684.33,83.6,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-31 04:30:00,4515438.0,82798800.0,0.0,23393.3,23325.98,0.0,79.575,79.41,25.845,78.715,47.23,48.2,48.075,8206684.33,84.425,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-31 05:00:00,4515438.0,82798896.0,0.0,23393.3,23325.98,0.0,79.03,78.995,25.79,78.405,46.69,47.63,47.61,8206808.76,81.945,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-31 05:30:00,4515472.0,82799200.0,2186.3650000000002,23393.3,23326.165,0.0,76.05,78.435,25.765,78.525,73.475,76.32499999999999,49.015,8206808.76,69.535,706.6522222222222,3.0939715991452044,0.0,11.10000000007858,0.0,11.10000000007858
2023-05-31 06:00:00,4515543.0,82800200.0,679.5450000000001,23393.3,23326.71,0.0,70.965,83.875,25.79,80.79,68.045,81.425,52.76,8206808.76,20.725,1475.6561111111112,0.46050332078048245,0.0,32.699999999895226,0.0,32.699999999895226
2023-05-31 06:30:00,4515558.0,82800400.0,0.0,23393.3,23326.71,0.0,78.94999999999999,87.01,25.765,80.855,57.91,58.575,58.605000000000004,8206808.76,16.59,311.7583333333333,0.0,0.0,0.0,0.0,0.0
2023-05-31 07:00:00,4515558.0,82800400.0,0.0,23393.3,23326.71,0.0,82.24,86.87,25.69,82.17,60.805,61.035,61.295,8206808.76,25.69,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-31 07:30:00,4515558.0,82800400.0,0.0,23393.3,23326.71,0.0,83.33,86.52000000000001,25.69,82.99000000000001,58.269999999999996,60.09,59.425,8206808.76,26.520000000000003,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-31 08:00:00,4515558.0,82800400.0,0.0,23393.3,23326.71,0.0,83.805,86.31,25.604999999999997,83.305,57.55,58.2,58.725,8206870.97,34.79,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-31 08:30:00,4515558.0,82800400.0,561.365,23393.3,23326.89,0.0,81.61,84.015,25.604999999999997,82.61500000000001,68.045,69.525,57.55,8206933.18,38.93,0.0,561365.0,0.0,10.800000000017462,0.0,10.800000000017462
2023-05-31 09:00:00,4515598.0,82800896.0,502.27000000000004,23393.3,23327.07,0.0,73.155,83.11,25.69,80.85,68.405,70.66,57.435,8206933.18,31.485,831.3555555555556,0.6041571412934336,0.0,10.800000000017462,0.0,10.800000000017462
2023-05-31 09:30:00,4515601.0,82801000.0,0.0,23393.3,23327.07,0.0,78.48,83.53,25.63,78.655,59.54,59.71,60.71,8206933.18,29.0,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-05-31 10:00:00,4515601.0,82801000.0,59.09,23393.3,23327.07,0.0,80.28,83.39,25.66,79.535,58.095,59.144999999999996,59.19,8206933.18,36.445,0.0,59090.0,0.0,0.0,0.0,0.0
2023-05-31 10:30:00,4515601.0,82801000.0,59.09,23393.3,23327.07,0.0,80.91,83.18,25.66,79.975,55.375,56.504999999999995,56.5,8206933.18,40.58,0.0,59090.0,0.0,0.0,0.0,0.0
2023-05-31 11:00:00,4515601.0,82801104.0,0.0,23393.3,23327.07,0.0,81.53,82.83,25.69,80.16,55.739999999999995,56.69,56.735,8206933.18,43.06,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-31 11:30:00,4515601.0,82801104.0,0.0,23393.3,23327.07,0.0,81.69,82.69,25.69,80.16,52.84,54.05,53.925,8207057.61,56.3,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-31 12:00:00,4515601.0,82801104.0,0.0,23393.3,23327.07,0.0,81.61,82.27,25.765,80.16,51.94,53.105000000000004,52.875,8207057.61,66.23,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-31 12:30:00,4515601.0,82801104.0,0.0,23393.3,23327.07,0.0,81.61,81.85,25.79,80.035,50.31,51.595,51.59,8207057.61,78.64,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-31 13:00:00,4515601.0,82801104.0,0.0,23393.3,23327.07,0.0,81.45,81.5,25.869999999999997,79.72,49.225,50.275,50.42,8207119.82,81.11500000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-31 13:30:00,4515601.0,82801104.0,1329.545,23393.3,23327.254999999997,0.0,79.97,79.905,25.9,79.095,61.165,63.870000000000005,49.83,8207182.03,83.6,0.0,1329545.0,0.0,11.099999999860302,0.0,11.099999999860302
2023-05-31 14:00:00,4515672.0,82802096.0,827.275,23393.3,23327.8,0.0,73.315,80.04,25.95,78.465,65.15,65.755,53.69499999999999,8207182.03,43.065,1475.6561111111112,0.5606146534794216,0.0,32.700000000113505,0.0,32.700000000113505
2023-05-31 14:30:00,4515674.0,82802200.0,0.0,23393.3,23327.8,0.0,77.23,79.76,25.95,77.33,56.285,56.88,57.32,8207182.03,21.555,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-05-31 15:00:00,4515674.0,82802200.0,59.09,23393.3,23327.8,0.0,78.47999999999999,79.27000000000001,26.025,77.145,54.650000000000006,56.69,55.099999999999994,8207182.03,40.585,0.0,59090.0,0.0,0.0,0.0,0.0
2023-05-31 15:30:00,4515674.0,82802200.0,0.0,23393.3,23327.8,0.0,77.93,78.86000000000001,25.975,77.08,55.195,56.315,56.265,8207182.03,52.989999999999995,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-31 16:00:00,4515674.0,82802304.0,0.0,23393.3,23327.8,0.0,77.93,78.51,25.95,76.955,53.57,54.989999999999995,54.51,8207306.45,52.989999999999995,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-31 16:30:00,4515674.0,82802304.0,0.0,23393.3,23327.8,0.0,78.4,78.16,26.0,76.705,52.12,53.295,53.105000000000004,8207306.45,67.88499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-31 17:00:00,4515674.0,82802304.0,1122.725,23393.3,23327.8,0.0,76.99000000000001,77.39,26.05,76.64,62.795,65.185,52.175,8207306.45,76.985,0.0,1122725.0,0.0,0.0,0.0,0.0
2023-05-31 17:30:00,4515743.0,82803104.0,620.455,23393.3,23328.17,0.0,70.805,79.62,26.16,77.64500000000001,65.33,66.135,53.34,8207306.45,31.48,1434.0883333333334,0.4326473850536508,0.0,22.199999999938882,0.0,22.199999999938882
2023-05-31 18:00:00,4515745.0,82803200.0,0.0,23393.3,23328.17,0.0,75.42500000000001,80.04,26.16,75.385,57.004999999999995,57.64,58.14,8207430.88,27.345,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-05-31 18:30:00,4515745.0,82803200.0,29.545,23393.3,23328.17,0.0,77.615,79.76,26.21,76.51,56.644999999999996,59.144999999999996,57.2,8207430.88,28.175,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-31 19:00:00,4515745.0,82803200.0,0.0,23393.3,23328.17,0.0,78.245,79.62,26.21,76.83,55.015,55.37,56.265,8207430.88,40.58,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-31 19:30:00,4515745.0,82803200.0,29.545,23393.3,23328.17,0.0,78.56,79.41,26.21,77.02,55.015,56.505,55.795,8207430.88,45.545,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-31 20:00:00,4515745.0,82803200.0,650.0,23393.3,23328.17,0.0,76.21000000000001,80.11,26.21,76.015,65.87,67.075,55.33,8207430.88,43.065,0.0,650000.0,0.0,0.0,0.0,0.0
2023-05-31 20:30:00,4515793.0,82803696.0,1093.185,23393.3,23328.71,0.0,70.73,80.18,26.265,79.66,77.275,78.78,55.095,8207430.88,40.58,997.6266666666667,1.0957845662526735,0.0,32.40000000005239,0.0,32.40000000005239
2023-05-31 21:00:00,4515834.0,82804304.0,413.635,23393.3,23328.89,0.0,74.8,85.48,26.32,81.605,59.9,71.795,59.305,8207430.88,27.35,852.1394444444444,0.4854070742642319,0.0,10.800000000017462,0.0,10.800000000017462
2023-05-31 21:30:00,4515834.0,82804304.0,29.545,23393.3,23328.89,0.0,81.69,85.41,26.345,82.67500000000001,61.165,61.79,62.699999999999996,8207555.3,29.825000000000003,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-31 22:00:00,4515834.0,82804304.0,29.545,23393.3,23328.89,0.0,83.725,84.99000000000001,26.42,82.675,59.0,60.845,59.775,8207555.3,30.655,0.0,29545.0,0.0,0.0,0.0,0.0
2023-05-31 22:30:00,4515834.0,82804304.0,0.0,23393.3,23328.89,0.0,83.96,84.78,26.42,82.8,57.91,58.765,59.31,8207555.3,25.69,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-31 23:00:00,4515834.0,82804304.0,0.0,23393.3,23328.89,0.0,83.8,84.43,26.42,82.485,55.92,58.015,56.614999999999995,8207555.3,22.380000000000003,0.0,0.0,0.0,0.0,0.0,0.0
2023-05-31 23:30:00,4515834.0,82804400.0,0.0,23393.3,23328.89,0.0,83.725,84.00999999999999,26.42,82.295,57.004999999999995,57.825,57.785,8207555.3,39.754999999999995,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-01 00:00:00,4515834.0,82804400.0,0.0,23393.3,23328.89,0.0,83.49,83.735,26.42,82.045,54.29,55.56,55.095,8207555.3,32.31,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-01 00:30:00,4515834.0,82804400.0,0.0,23393.3,23328.89,0.0,83.175,83.25,26.42,81.67,52.84,54.235,53.81,8207555.3,41.41,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-01 01:00:00,4515834.0,82804400.0,0.0,23393.3,23328.89,0.0,82.785,82.69,26.37,81.48,52.12,53.105000000000004,52.989999999999995,8207617.515000001,43.06,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-01 01:30:00,4515834.0,82804400.0,0.0,23393.3,23328.89,0.0,82.315,82.27,26.32,81.17,50.85,51.78,52.055,8207679.73,61.265,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-01 02:00:00,4515834.0,82804400.0,0.0,23393.3,23328.89,0.0,82.0,81.85,26.32,80.79,50.13,51.405,51.355000000000004,8207679.73,76.155,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-01 02:30:00,4515834.0,82804400.0,0.0,23393.3,23328.89,0.0,81.53,81.36500000000001,26.265,80.54,49.59,50.84,50.650000000000006,8207679.73,85.25,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-01 03:00:00,4515834.0,82804400.0,0.0,23393.3,23328.89,0.0,81.145,80.88,26.21,80.16,49.04,50.085,50.185,8207804.15,83.6,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-01 03:30:00,4515834.0,82804400.0,0.0,23393.3,23328.89,0.0,80.515,80.38999999999999,26.185000000000002,79.845,48.5,49.71,49.595,8207804.15,83.6,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-01 04:00:00,4515834.0,82804400.0,0.0,23393.3,23328.89,0.0,79.97,79.97,26.16,79.535,47.96,48.95,49.015,8207804.15,83.6,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-01 04:30:00,4515834.0,82804400.0,0.0,23393.3,23328.89,0.0,79.575,79.48,26.05,79.095,47.41,48.39,48.425,8207928.58,84.425,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-01 05:00:00,4515834.0,82804400.0,0.0,23393.3,23328.89,0.0,78.795,78.995,25.95,78.84,46.87,47.82,47.845,8207928.58,83.6,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-01 05:30:00,4515867.0,82804800.0,2215.91,23393.3,23329.44,0.0,76.285,78.295,25.95,78.465,73.655,76.69999999999999,49.36,8207928.58,70.365,685.8683333333333,3.230804895781898,0.0,32.999999999956344,0.0,32.999999999956344
2023-06-01 06:00:00,4515940.0,82805696.0,620.4549999999999,23393.3,23329.805,0.0,70.73,83.945,25.95,80.725,67.86500000000001,80.66499999999999,52.525,8208053.0,19.9,1517.223888888889,0.4089406946483579,0.0,21.900000000096043,0.0,21.900000000096043
2023-06-01 06:30:00,4515953.0,82805904.0,0.0,23393.3,23329.99,0.0,78.87,86.94,25.9,80.66499999999999,57.364999999999995,58.955,57.084999999999994,8208053.0,15.765,270.19055555555553,0.0,0.0,11.10000000007858,0.0,11.10000000007858
2023-06-01 07:00:00,4515953.0,82805904.0,0.0,23393.3,23329.99,0.0,82.0,86.87,25.814999999999998,82.11,61.89,61.980000000000004,62.58,8208053.0,21.555,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-01 07:30:00,4515953.0,82805904.0,29.545,23393.3,23329.99,0.0,83.33500000000001,86.52000000000001,25.79,82.925,58.275,59.900000000000006,59.31,8208053.0,31.480000000000004,0.0,29545.0,0.0,0.0,0.0,0.0
2023-06-01 08:00:00,4515953.0,82806000.0,59.09,23393.3,23329.99,0.0,83.88,86.31,25.715,83.305,58.995000000000005,60.28,60.474999999999994,8208053.0,28.175,0.0,59090.0,0.0,0.0,0.0,0.0
2023-06-01 08:30:00,4515953.0,82806000.0,472.725,23393.3,23329.99,0.0,81.535,84.08500000000001,25.69,82.8,68.405,69.53,57.085,8208053.0,32.305,0.0,472725.0,0.0,0.0,0.0,0.0
2023-06-01 09:00:00,4515996.0,82806400.0,354.545,23393.3,23330.35,0.0,74.405,85.475,25.715,82.86000000000001,69.675,71.795,59.075,8208053.0,29.0,893.7072222222222,0.396712250356629,0.0,21.599999999816646,0.0,21.599999999816646
2023-06-01 09:30:00,4515998.0,82806496.0,59.09,23393.3,23330.35,0.0,80.515,86.31,25.69,81.04,57.73,59.71,58.370000000000005,8208053.0,32.31,41.56777777777778,1.4214995763380103,0.0,0.0,0.0,0.0
2023-06-01 10:00:00,4515998.0,82806496.0,0.0,23393.3,23330.35,0.0,82.475,85.9,25.69,81.985,56.644999999999996,58.2,57.435,8208115.21,31.480000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-01 10:30:00,4515998.0,82806496.0,29.545,23393.3,23330.35,0.0,83.1,85.9,25.69,82.42,55.195,56.69,55.915,8208177.42,39.754999999999995,0.0,29545.0,0.0,0.0,0.0,0.0
2023-06-01 11:00:00,4515998.0,82806600.0,0.0,23393.3,23330.35,0.0,83.41,85.34,25.69,82.8,55.739999999999995,56.88,56.620000000000005,8208177.42,45.545,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-01 11:30:00,4515998.0,82806600.0,0.0,23393.3,23330.35,0.0,83.49,85.06,25.69,82.8,52.3,53.480000000000004,53.345,8208177.42,50.51,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-01 12:00:00,4515998.0,82806600.0,0.0,23393.3,23330.35,0.0,83.33,84.78,25.69,82.8,51.215,52.54,52.405,8208177.42,76.155,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-01 12:30:00,4515998.0,82806600.0,0.0,23393.3,23330.35,0.0,83.02000000000001,84.43,25.69,82.42,50.13,51.405,51.35,8208301.85,85.25,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-01 13:00:00,4515998.0,82806600.0,0.0,23393.3,23330.35,0.0,82.865,84.00999999999999,25.69,82.17,49.04,50.275,50.18,8208301.85,83.6,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-01 13:30:00,4515998.0,82806600.0,1388.635,23393.3,23330.35,0.0,81.69,80.38499999999999,25.69,79.97,61.71,64.245,49.595,8208301.85,83.6,0.0,1388635.0,0.0,0.0,0.0,0.0
2023-06-01 14:00:00,4516070.0,82807600.0,797.725,23393.3,23330.71,0.0,73.0,79.55000000000001,25.765,77.83500000000001,65.51,65.945,53.46,8208364.06,40.58,1496.44,0.533081491351814,0.0,21.600000000034925,0.0,21.600000000034925
2023-06-01 14:30:00,4516072.0,82807696.0,0.0,23393.3,23330.71,0.0,75.895,79.06,25.79,75.26,56.28,56.88,57.085,8208426.27,25.695,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-06-01 15:00:00,4516072.0,82807800.0,29.545,23393.3,23330.71,0.0,77.53999999999999,78.86000000000001,25.814999999999998,76.015,55.379999999999995,56.88,56.269999999999996,8208426.27,38.925,0.0,29545.0,0.0,0.0,0.0,0.0
2023-06-01 15:30:00,4516072.0,82807800.0,0.0,23393.3,23330.71,0.0,77.93,78.44,25.84,76.2,54.83,56.125,56.144999999999996,8208426.27,51.34,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-01 16:00:00,4516072.0,82807800.0,29.545,23393.3,23330.71,0.0,78.17,78.16,25.9,76.2,54.29,54.989999999999995,55.445,8208426.27,66.22999999999999,0.0,29545.0,0.0,0.0,0.0,0.0
2023-06-01 16:30:00,4516072.0,82807800.0,0.0,23393.3,23330.71,0.0,77.695,77.88,25.9,76.14,51.58,52.92,52.64,8208488.484999999,63.745000000000005,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-01 17:00:00,4516072.0,82807800.0,1122.725,23393.3,23330.895,0.0,75.66499999999999,77.46000000000001,25.9,76.64,62.25,65.375,52.29,8208550.7,72.845,0.0,1122725.0,0.0,11.10000000007858,0.0,11.10000000007858
2023-06-01 17:30:00,4516139.0,82808600.0,709.09,23393.3,23331.08,0.0,70.88499999999999,79.555,25.95,77.14,64.785,66.69999999999999,53.224999999999994,8208550.7,37.275000000000006,1392.5205555555556,0.5092129433623769,0.0,11.10000000007858,0.0,11.10000000007858
2023-06-01 18:00:00,4516142.0,82808800.0,29.545,23393.3,23331.08,0.0,75.5,80.88,25.95,76.07,56.825,56.125,57.905,8208550.7,18.245,62.35166666666667,0.4738369917351838,0.0,0.0,0.0,0.0
2023-06-01 18:30:00,4516142.0,82808800.0,29.545,23393.3,23331.08,0.0,77.855,80.88,25.95,76.895,57.185,60.09,57.435,8208550.7,23.21,0.0,29545.0,0.0,0.0,0.0,0.0
2023-06-01 19:00:00,4516142.0,82808800.0,0.0,23393.3,23331.08,0.0,78.715,80.46,26.025,77.395,54.47,55.370000000000005,55.45,8208550.7,38.93,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-01 19:30:00,4516142.0,82808800.0,0.0,23393.3,23331.08,0.0,79.26,80.18,26.05,77.71000000000001,56.825,58.58,57.555,8208550.7,38.1,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-01 20:00:00,4516142.0,82808800.0,679.545,23393.3,23331.260000000002,0.0,77.225,79.83000000000001,26.05,78.65,66.595,67.83,56.03,8208675.12,43.89,0.0,679545.0,0.0,10.800000000017462,0.0,10.800000000017462
2023-06-01 20:30:00,4516189.0,82809296.0,1063.635,23393.3,23331.81,0.0,70.26,81.505,26.16,80.97999999999999,78.905,80.28999999999999,54.980000000000004,8208675.12,36.445,976.8427777777778,1.0888486206255659,0.0,32.999999999956344,0.0,32.999999999956344
2023-06-01 21:00:00,4516228.0,82809904.0,413.635,23393.3,23332.17,0.0,74.41,85.13,26.21,80.85,60.81,72.17,60.36,8208675.12,24.035,810.5716666666667,0.5102997140293406,0.0,21.599999999816646,0.0,21.599999999816646
2023-06-01 21:30:00,4516228.0,82809904.0,0.0,23393.3,23332.17,0.0,80.985,84.78,26.21,81.86,60.625,61.599999999999994,61.415,8208675.12,25.689999999999998,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-01 22:00:00,4516228.0,82809904.0,0.0,23393.3,23332.17,0.0,82.785,84.43,26.21,82.11,61.35,62.165,61.995000000000005,8208675.12,31.480000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-01 22:30:00,4516228.0,82809904.0,29.545,23393.3,23332.17,0.0,83.18,84.22,26.21,82.17,59.36,60.655,59.655,8208675.12,22.38,0.0,29545.0,0.0,0.0,0.0,0.0
2023-06-01 23:00:00,4516228.0,82809904.0,0.0,23393.3,23332.17,0.0,83.1,83.94,26.235,81.92,57.365,58.575,58.135,8208675.12,35.620000000000005,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-01 23:30:00,4516228.0,82809904.0,0.0,23393.3,23332.17,0.0,83.02,83.595,26.21,81.8,57.364999999999995,58.015,58.254999999999995,8208675.12,24.04,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-02 00:00:00,4516228.0,82810000.0,28.485,23393.3,23332.25,0.0,82.9,83.1,26.25,81.34,54.980000000000004,56.405,55.730000000000004,8208752.47,38.04,0.0,28485.0,0.0,4.800000000104774,0.0,4.800000000104774
2023-06-02 00:30:00,4516228.0,82810000.0,0.0,23393.3,23332.25,0.0,82.51,82.735,26.25,81.06,52.92,54.06,53.974999999999994,8208752.47,42.400000000000006,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-02 01:00:00,4516228.0,82810000.0,42.725,23393.3,23332.25,0.0,82.25,82.19,26.25,80.79,52.165,54.835,55.83,8208752.47,53.31,0.0,42725.0,0.0,0.0,0.0,0.0
2023-06-02 01:30:00,4516228.0,82810000.0,14.24,23393.3,23332.25,0.0,81.86,82.005,25.73,80.52,51.42,52.685,52.425,8208819.904999999,68.945,0.0,14240.0,0.0,0.0,0.0,0.0
2023-06-02 02:00:00,4516228.0,82810000.0,0.0,23393.3,23332.25,0.0,81.6,81.46,25.73,80.245,50.480000000000004,51.71,51.705,8208887.34,78.4,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-02 02:30:00,4516228.0,82810000.0,0.0,23393.3,23332.25,0.0,81.08,80.91,25.73,79.83500000000001,49.730000000000004,51.125,50.985,8208887.34,83.855,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-02 03:00:00,4516228.0,82810000.0,0.0,23393.3,23332.25,0.0,80.56,80.545,25.73,79.56,49.17,50.335,50.364999999999995,8208887.34,85.31,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-02 03:30:00,4516228.0,82810000.0,0.0,23393.3,23332.25,0.0,79.78,80.0,25.73,79.285,48.605000000000004,49.75,49.745000000000005,8209022.21,84.58500000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-02 04:00:00,4516228.0,82810000.0,0.0,23393.3,23332.25,0.0,79.25999999999999,79.63,25.73,79.015,48.04,49.165,49.125,8209022.21,84.58500000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-02 04:30:00,4516228.0,82810000.0,0.0,23393.3,23332.25,0.0,79.13,79.09,25.73,78.745,47.480000000000004,48.58,48.605000000000004,8209022.21,84.22,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-02 05:00:00,4516228.0,82810000.0,0.0,23393.3,23332.25,0.0,78.47999999999999,78.725,25.475,78.47,47.105000000000004,47.995,47.985,8209157.08,83.49000000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-02 05:30:00,4516262.0,82810400.0,2136.365,23393.3,23332.585,0.0,76.00999999999999,78.35499999999999,25.22,78.33000000000001,74.305,76.36500000000001,49.54,8209157.08,68.945,706.6522222222222,3.0232155360188453,0.0,20.099999999947613,0.0,20.099999999947613
2023-06-02 06:00:00,4516332.0,82811296.0,655.15,23393.3,23332.975,0.0,71.19999999999999,83.64500000000001,25.22,80.78999999999999,67.36,81.445,53.255,8209157.08,20.945,1454.8722222222223,0.45031415108410744,0.0,23.399999999965075,0.0,23.399999999965075
2023-06-02 06:30:00,4516344.0,82811504.0,0.0,23393.3,23333.03,0.0,79.13,86.56,25.22,80.515,57.985,58.555,57.9,8209157.08,16.945,249.40666666666667,0.0,0.0,3.3000000000174623,0.0,3.3000000000174623
