orario,Cumulated NG,Cumulated DH Energy,DH Power,Boiler 1 Cumulated hours of functioning,Boiler 2 Cumulated hours of functioning,Boiler 3 Cumulated hours of functioning,Boiler 1 Supply Temperature,Boiler 2 Supply Temperature,Boiler 3 Supply Temperature,Boilers Supply Temperature,Boilers Return Temperature,District Supply Temperature,District Return Temperature,Cumulated water (m3),Volumetric Flowrate,NG Consumption [kW],Efficiency,Boiler 1 Minutes of Functioning,Boiler 2 Minutes of Functioning,Boiler 3 minutes of Functionings,BH
2023-06-02 07:00:00,4516344.0,82811504.0,14.24,23393.3,23333.03,0.0,82.12,86.56,25.22,81.88499999999999,61.545,62.86,61.92,8209157.08,17.67,0.0,14240.0,0.0,0.0,0.0,0.0
2023-06-02 07:30:00,4516344.0,82811504.0,28.48,23393.3,23333.03,0.0,83.16,86.2,25.22,82.7,58.92,60.510000000000005,59.55,8209157.08,28.945,0.0,28480.0,0.0,0.0,0.0,0.0
2023-06-02 08:00:00,4516344.0,82811504.0,28.485,23393.3,23333.03,0.0,83.68,85.83,25.22,82.98,59.485,59.93,60.685,8209157.08,39.49,0.0,28485.0,0.0,0.0,0.0,0.0
2023-06-02 08:30:00,4516344.0,82811600.0,598.18,23393.3,23333.14,0.0,81.21000000000001,84.00999999999999,25.22,82.57,68.86,69.905,57.485,8209291.95,36.585,0.0,598179.9999999999,0.0,6.600000000034925,0.0,6.600000000034925
2023-06-02 09:00:00,4516383.0,82812000.0,612.42,23393.3,23333.47,0.0,74.32,85.65,25.22,82.975,69.425,71.075,59.34,8209291.95,34.765,810.5716666666667,0.7555399104665919,0.0,19.800000000104774,0.0,19.800000000104774
2023-06-02 09:30:00,4516385.0,82812096.0,14.24,23393.3,23333.47,0.0,80.03999999999999,85.83,25.22,80.93,58.355000000000004,58.56,59.55,8209291.95,35.855000000000004,41.56777777777778,0.3425647989008845,0.0,0.0,0.0,0.0
2023-06-02 10:00:00,4516385.0,82812096.0,56.965,23393.3,23333.47,0.0,81.72999999999999,85.65,25.22,81.88499999999999,57.795,60.315,58.519999999999996,8209291.95,26.765,0.0,56965.0,0.0,0.0,0.0,0.0
2023-06-02 10:30:00,4516385.0,82812200.0,28.485,23393.3,23333.47,0.0,82.64,85.47,25.22,82.16,54.980000000000004,56.599999999999994,55.730000000000004,8209291.95,45.675,0.0,28485.0,0.0,0.0,0.0,0.0
2023-06-02 11:00:00,4516385.0,82812200.0,0.0,23393.3,23333.47,0.0,82.9,85.1,25.22,82.43,55.355000000000004,56.015,56.45,8209291.95,55.855000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-02 11:30:00,4516385.0,82812200.0,14.24,23393.3,23333.47,0.0,82.9,84.74,25.22,82.43,52.355000000000004,53.465,53.355000000000004,8209359.385,66.4,0.0,14240.0,0.0,0.0,0.0,0.0
2023-06-02 12:00:00,4516385.0,82812200.0,0.0,23393.3,23333.47,0.0,83.16,84.37,25.22,82.43,51.230000000000004,52.49,52.325,8209426.82,76.58,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-02 12:30:00,4516385.0,82812200.0,0.0,23393.3,23333.47,0.0,83.29,84.01,25.22,82.16,49.730000000000004,50.925,50.985,8209426.82,82.765,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-02 13:00:00,4516385.0,82812200.0,0.0,23393.3,23333.47,0.0,82.9,83.46000000000001,25.22,81.61,48.795,49.945,49.95,8209426.82,84.22,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-02 13:30:00,4516385.0,82812200.0,1395.76,23393.3,23333.58,0.0,81.6,81.095,25.475,80.245,60.42,63.839999999999996,49.33,8209561.69,83.85499999999999,0.0,1395760.0,0.0,6.600000000034925,0.0,6.600000000034925
2023-06-02 14:00:00,4516458.0,82813200.0,911.515,23393.3,23333.965,0.0,73.15,80.18,25.73,78.33500000000001,64.36,65.405,52.84,8209561.69,40.215,1517.223888888889,0.6007777796655648,0.0,23.099999999903957,0.0,23.099999999903957
2023-06-02 14:30:00,4516459.0,82813400.0,28.48,23393.3,23334.02,0.0,76.27,80.0,25.73,75.875,56.295,56.015,57.485,8209561.69,27.490000000000002,20.78388888888889,1.3702262327331822,0.0,3.3000000000174623,0.0,3.3000000000174623
2023-06-02 15:00:00,4516459.0,82813400.0,56.965,23393.3,23334.02,0.0,78.22,79.63,25.73,76.555,54.79,56.21,55.52,8209561.69,50.035,0.0,56965.0,0.0,0.0,0.0,0.0
2023-06-02 15:30:00,4516459.0,82813400.0,0.0,23393.3,23334.02,0.0,78.47999999999999,79.27,25.73,76.83,54.980000000000004,56.01,56.144999999999996,8209561.69,56.95,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-02 16:00:00,4516459.0,82813400.0,14.24,23393.3,23334.02,0.0,78.87,78.91,25.73,76.97,53.665,54.84,54.595,8209696.56,59.49,0.0,14240.0,0.0,0.0,0.0,0.0
2023-06-02 16:30:00,4516459.0,82813400.0,14.24,23393.3,23334.02,0.0,78.74000000000001,78.54,25.73,76.97,51.42,52.685,52.53,8209696.56,67.125,0.0,14240.0,0.0,0.0,0.0,0.0
2023-06-02 17:00:00,4516459.0,82813400.0,1196.365,23393.3,23334.075,0.0,76.66,77.995,25.73,77.1,62.11,64.82000000000001,51.81,8209696.56,77.31,0.0,1196365.0,0.0,3.3000000000174623,0.0,3.3000000000174623
2023-06-02 17:30:00,4516526.0,82814200.0,655.15,23393.3,23334.46,0.0,70.81,78.91,26.25,77.24000000000001,65.11,65.995,53.665,8209696.56,32.58,1392.5205555555556,0.4704774568021847,0.0,23.099999999903957,0.0,23.099999999903957
2023-06-02 18:00:00,4516527.0,82814400.0,28.48,23393.3,23334.46,0.0,75.1,78.91,26.25,74.78,57.045,56.795,58.315,8209696.56,23.49,20.78388888888889,1.3702262327331822,0.0,0.0,0.0,0.0
2023-06-02 18:30:00,4516527.0,82814400.0,56.97,23393.3,23334.46,0.0,77.31,78.54,26.25,75.6,57.045,59.730000000000004,57.69,8209763.99,35.489999999999995,0.0,56970.0,0.0,0.0,0.0,0.0
2023-06-02 19:00:00,4516527.0,82814400.0,71.21,23393.3,23334.46,0.0,77.96000000000001,78.54,26.25,76.01,55.545,55.82,56.870000000000005,8209831.42,45.31,0.0,71209.99999999999,0.0,0.0,0.0,0.0
2023-06-02 19:30:00,4516527.0,82814400.0,0.0,23393.3,23334.46,0.0,77.57,78.18,26.25,76.15,54.79,55.620000000000005,55.835,8209831.42,39.489999999999995,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-02 20:00:00,4516527.0,82814400.0,598.18,23393.3,23334.57,0.0,75.22999999999999,78.905,26.25,77.785,66.05000000000001,67.16499999999999,54.905,8209831.42,43.125,0.0,598179.9999999999,0.0,6.600000000034925,0.0,6.600000000034925
2023-06-02 20:30:00,4516570.0,82814896.0,1011.21,23393.3,23335.010000000002,0.0,70.81,81.09,26.25,80.655,78.805,80.275,54.8,8209831.42,34.765,893.7072222222222,1.1314766663840325,0.0,26.4000000001397,0.0,26.4000000001397
2023-06-02 21:00:00,4516611.0,82815400.0,299.09,23393.3,23335.34,0.0,74.19,84.19,26.25,79.56,58.735,71.075,57.385000000000005,8209831.42,17.67,852.1394444444444,0.35098674396917356,0.0,19.799999999886495,0.0,19.799999999886495
2023-06-02 21:30:00,4516611.0,82815400.0,28.485,23393.3,23335.34,0.0,80.03999999999999,84.37,26.25,79.42500000000001,60.61,60.71,62.025,8209831.42,21.674999999999997,0.0,28485.0,0.0,0.0,0.0,0.0
2023-06-02 22:00:00,4516611.0,82815504.0,42.725,23393.3,23335.34,0.0,81.6,84.19,26.25,80.38,58.730000000000004,61.1,59.14,8209831.42,24.58,0.0,42725.0,0.0,0.0,0.0,0.0
2023-06-02 22:30:00,4516611.0,82815504.0,28.485,23393.3,23335.34,0.0,82.12,84.01,26.25,80.79,57.61,57.775,59.135,8209898.855,27.855,0.0,28485.0,0.0,0.0,0.0,0.0
2023-06-02 23:00:00,4516611.0,82815504.0,42.725,23393.3,23335.34,0.0,82.25,83.64,26.25,81.06,56.67,58.364999999999995,57.28,8209966.29,30.76,0.0,42725.0,0.0,0.0,0.0,0.0
2023-06-02 23:30:00,4516611.0,82815504.0,14.24,23393.3,23335.34,0.0,82.51,83.28,26.505000000000003,81.06,57.045,57.97,57.585,8209966.29,32.945,0.0,14240.0,0.0,0.0,0.0,0.0
2023-06-03 00:00:00,4516611.0,82815504.0,28.485,23393.3,23335.34,0.0,82.51,82.92,26.76,80.92500000000001,55.355000000000004,57.185,55.94,8209966.29,24.585,0.0,28485.0,0.0,0.0,0.0,0.0
2023-06-03 00:30:00,4516611.0,82815504.0,0.0,23393.3,23335.34,0.0,82.12,82.55,26.505000000000003,80.79,54.045,54.84,55.215,8209966.29,39.13,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-03 01:00:00,4516611.0,82815504.0,0.0,23393.3,23335.34,0.0,81.73,82.19,26.25,80.52,52.92,54.06,53.974999999999994,8209966.29,39.855000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-03 01:30:00,4516611.0,82815504.0,0.0,23393.3,23335.34,0.0,81.6,82.005,26.25,80.10499999999999,51.42,52.295,52.635000000000005,8209966.29,58.400000000000006,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-03 02:00:00,4516611.0,82815504.0,0.0,23393.3,23335.34,0.0,81.34,81.46,26.25,79.7,50.855000000000004,52.1,52.015,8210033.725,69.31,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-03 02:30:00,4516611.0,82815504.0,0.0,23393.3,23335.34,0.0,80.82,80.91,26.25,79.7,50.105000000000004,51.125,51.29,8210101.16,77.66999999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-03 03:00:00,4516611.0,82815504.0,0.0,23393.3,23335.34,0.0,80.43,80.545,26.25,79.285,49.355000000000004,50.730000000000004,50.675,8210101.16,83.49,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-03 03:30:00,4516611.0,82815504.0,0.0,23393.3,23335.34,0.0,79.91,80.0,26.25,79.15,48.980000000000004,49.945,50.055,8210101.16,83.85499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-03 04:00:00,4516611.0,82815600.0,0.0,23393.3,23335.34,0.0,79.39,79.63,26.25,78.745,48.230000000000004,49.36,49.435,8210236.03,83.49000000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-03 04:30:00,4516611.0,82815600.0,0.0,23393.3,23335.34,0.0,79.0,79.27,25.73,78.61,47.855000000000004,48.775,48.815,8210236.03,83.49000000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-03 05:00:00,4516611.0,82815600.0,0.0,23393.3,23335.34,0.0,78.47999999999999,78.725,25.73,78.33,47.29,48.385,48.295,8210236.03,83.855,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-03 05:30:00,4516645.0,82816000.0,2122.125,23393.3,23335.625,0.0,75.62,78.36,25.73,78.2,73.925,76.56,49.64,8210370.9,68.945,706.6522222222222,3.003064209240459,0.0,17.09999999999127,0.0,17.09999999999127
2023-06-03 06:00:00,4516713.0,82816896.0,669.395,23393.3,23336.065,0.0,71.07,84.195,25.73,81.61,67.17,81.25,52.735,8210370.9,20.945,1413.3044444444445,0.47363788389220574,0.0,26.39999999992142,0.0,26.39999999992142
2023-06-03 06:30:00,4516724.0,82817000.0,0.0,23393.3,23336.12,0.0,78.74,86.56,25.73,80.515,58.175,58.555,58.31,8210370.9,15.855,228.62277777777777,0.0,0.0,3.3000000000174623,0.0,3.3000000000174623
2023-06-03 07:00:00,4516724.0,82817000.0,14.24,23393.3,23336.12,0.0,81.72999999999999,86.56,25.73,81.88499999999999,60.985,61.49,61.305,8210370.9,19.49,0.0,14240.0,0.0,0.0,0.0,0.0
2023-06-03 07:30:00,4516724.0,82817000.0,56.97,23393.3,23336.12,0.0,82.9,86.2,25.73,82.565,58.36,61.495000000000005,59.34,8210370.9,25.674999999999997,0.0,56970.0,0.0,0.0,0.0,0.0
2023-06-03 08:00:00,4516724.0,82817000.0,0.0,23393.3,23336.12,0.0,83.29,85.83,25.22,82.98,58.735,59.925,59.76,8210370.9,22.4,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-03 08:30:00,4516724.0,82817104.0,470.0,23393.3,23336.23,0.0,80.56,84.74000000000001,25.22,83.525,70.55000000000001,71.275,59.55,8210370.9,34.765,0.0,470000.0,0.0,6.600000000034925,0.0,6.600000000034925
2023-06-03 09:00:00,4516760.0,82817504.0,555.45,23393.3,23336.56,0.0,73.28,83.095,25.22,81.065,69.42500000000001,71.47,58.72,8210370.9,31.490000000000002,748.22,0.7423608800073775,0.0,19.800000000104774,0.0,19.800000000104774
2023-06-03 09:30:00,4516762.0,82817600.0,0.0,23393.3,23336.56,0.0,78.87,83.64,25.22,78.88,59.485,60.905,60.685,8210438.335,35.49,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-06-03 10:00:00,4516762.0,82817600.0,14.24,23393.3,23336.56,0.0,80.43,83.28,25.22,79.56,57.795,59.535,58.620000000000005,8210505.77,30.4,0.0,14240.0,0.0,0.0,0.0,0.0
2023-06-03 10:30:00,4516762.0,82817600.0,28.485,23393.3,23336.56,0.0,81.08,83.1,25.22,79.97,56.11,56.795,57.28,8210505.77,46.4,0.0,28485.0,0.0,0.0,0.0,0.0
2023-06-03 11:00:00,4516762.0,82817600.0,0.0,23393.3,23336.56,0.0,81.47,82.735,25.22,79.97,54.04,55.035,55.01,8210505.77,50.4,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-03 11:30:00,4516762.0,82817600.0,14.24,23393.3,23336.56,0.0,81.73,82.37,25.22,80.10499999999999,52.54,53.665000000000006,53.46,8210505.77,68.22,0.0,14240.0,0.0,0.0,0.0,0.0
2023-06-03 12:00:00,4516762.0,82817600.0,14.24,23393.3,23336.56,0.0,81.73,82.19,25.22,79.97,50.480000000000004,51.905,51.7,8210505.77,78.4,0.0,14240.0,0.0,0.0,0.0,0.0
2023-06-03 12:30:00,4516762.0,82817696.0,0.0,23393.3,23336.56,0.0,81.6,81.82,25.73,79.83500000000001,49.165,50.535,50.465,8210640.64,83.855,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-03 13:00:00,4516762.0,82817696.0,0.0,23393.3,23336.56,0.0,81.47,81.46,25.73,79.7,48.230000000000004,49.165,49.33,8210640.64,83.85499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-03 13:30:00,4516762.0,82817696.0,1410.0,23393.3,23336.67,0.0,80.16999999999999,80.0,25.73,79.15,60.045,63.06,48.5,8210640.64,84.22,0.0,1410000.0,0.0,6.599999999816646,0.0,6.599999999816646
2023-06-03 14:00:00,4516837.0,82818704.0,982.725,23393.3,23337.0,0.0,72.24000000000001,79.635,25.73,77.65,63.795,66.185,51.91,8210775.51,42.765,1558.7916666666667,0.6304398404064,0.0,19.800000000104774,0.0,19.800000000104774
2023-06-03 14:30:00,4516841.0,82818896.0,14.24,23393.3,23337.0,0.0,76.27,80.91,25.73,76.28,55.355000000000004,56.405,56.349999999999994,8210775.51,24.945,83.13555555555556,0.17128445970418146,0.0,0.0,0.0,0.0
2023-06-03 15:00:00,4516841.0,82818896.0,14.24,23393.3,23337.0,0.0,78.09,80.545,25.73,77.10499999999999,54.42,56.205,55.32,8210775.51,27.854999999999997,0.0,14240.0,0.0,0.0,0.0,0.0
2023-06-03 15:30:00,4516841.0,82818896.0,14.24,23393.3,23337.0,0.0,78.74000000000001,80.18,25.73,77.375,54.415,55.425,55.730000000000004,8210775.51,56.95,0.0,14240.0,0.0,0.0,0.0,0.0
2023-06-03 16:00:00,4516841.0,82818896.0,0.0,23393.3,23337.0,0.0,79.0,80.0,25.73,77.65,53.67,54.645,54.7,8210775.51,60.585,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-03 16:30:00,4516841.0,82818896.0,0.0,23393.3,23337.0,0.0,79.0,79.63,25.73,77.65,51.605000000000004,52.685,52.63,8210775.51,50.04,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-03 17:00:00,4516841.0,82818896.0,1110.91,23393.3,23337.11,0.0,77.18,78.36,25.73,77.375,62.86,65.405,52.22,8210910.37,70.765,0.0,1110910.0,0.0,6.600000000034925,0.0,6.600000000034925
2023-06-03 17:30:00,4516902.0,82819696.0,683.635,23393.3,23337.44,0.0,71.46,79.45500000000001,25.73,77.105,64.92500000000001,66.775,53.46,8210910.37,34.765,1267.8172222222222,0.5392216234293665,0.0,19.799999999886495,0.0,19.799999999886495
2023-06-03 18:00:00,4516905.0,82819800.0,14.24,23393.3,23337.44,0.0,76.14,80.73,25.73,75.875,56.67,56.599999999999994,57.795,8210910.37,25.674999999999997,62.35166666666667,0.2283783639299041,0.0,0.0,0.0,0.0
2023-06-03 18:30:00,4516905.0,82819800.0,42.725,23393.3,23337.44,0.0,78.22,80.73,25.73,76.83,56.11,58.165,56.66,8210910.37,31.125,0.0,42725.0,0.0,0.0,0.0,0.0
2023-06-03 19:00:00,4516905.0,82819800.0,28.48,23393.3,23337.44,0.0,79.0,80.18,25.73,77.375,54.795,55.625,55.63,8210910.37,40.58,0.0,28480.0,0.0,0.0,0.0,0.0
2023-06-03 19:30:00,4516905.0,82819904.0,14.24,23393.3,23337.44,0.0,79.25999999999999,80.0,25.73,77.65,54.605000000000004,56.01,55.525,8210910.37,37.67,0.0,14240.0,0.0,0.0,0.0,0.0
2023-06-03 20:00:00,4516905.0,82819904.0,811.82,23393.3,23337.55,0.0,77.18,79.44999999999999,25.73,78.33500000000001,66.80000000000001,67.94999999999999,55.835,8210977.805,54.765,0.0,811820.0,0.0,6.600000000034925,0.0,6.600000000034925
2023-06-03 20:30:00,4516955.0,82820400.0,1011.2149999999999,23393.3,23338.045,0.0,69.9,81.46000000000001,25.73,80.925,78.8,80.27,53.67,8211045.24,32.945,1039.1944444444443,0.973074896936829,0.0,29.699999999938882,0.0,29.699999999938882
2023-06-03 21:00:00,4516990.0,82820896.0,284.85,23393.3,23338.33,0.0,76.14,86.93,25.990000000000002,81.61,58.55,72.06,58.620000000000005,8211045.24,21.67,727.4361111111111,0.3915802419880818,0.0,17.100000000209548,0.0,17.100000000209548
2023-06-03 21:30:00,4516990.0,82820896.0,14.24,23393.3,23338.33,0.0,82.64,87.11000000000001,26.25,83.525,61.36,62.665000000000006,61.51,8211045.24,18.76,0.0,14240.0,0.0,0.0,0.0,0.0
2023-06-03 22:00:00,4516990.0,82820896.0,42.725,23393.3,23338.33,0.0,84.85,86.56,26.25,84.345,61.175,62.47,62.13,8211045.24,23.490000000000002,0.0,42725.0,0.0,0.0,0.0,0.0
2023-06-03 22:30:00,4516990.0,82820896.0,14.24,23393.3,23338.33,0.0,85.37,86.2,26.25,84.07,58.925,59.14,60.379999999999995,8211045.24,28.945,0.0,14240.0,0.0,0.0,0.0,0.0
2023-06-03 23:00:00,4516990.0,82820896.0,14.24,23393.3,23338.33,0.0,85.37,85.83,26.25,84.07,58.735,60.125,59.754999999999995,8211045.24,31.125,0.0,14240.0,0.0,0.0,0.0,0.0
2023-06-03 23:30:00,4516990.0,82821000.0,0.0,23393.3,23338.33,0.0,85.24000000000001,85.47,26.25,83.8,57.045,57.97,57.894999999999996,8211045.24,18.765,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-04 00:00:00,4516990.0,82821000.0,28.48,23393.3,23338.33,0.0,84.85,85.1,26.25,83.38499999999999,56.67,57.58,57.485,8211045.24,33.67,0.0,28480.0,0.0,0.0,0.0,0.0
2023-06-04 00:30:00,4516990.0,82821000.0,0.0,23393.3,23338.33,0.0,84.46000000000001,84.555,26.25,83.11500000000001,54.04,55.23,55.11,8211045.24,34.765,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-04 01:00:00,4516990.0,82821000.0,0.0,23393.3,23338.33,0.0,83.94,84.19,25.990000000000002,82.7,52.545,53.47,53.56,8211180.11,49.31,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-04 01:30:00,4516990.0,82821000.0,0.0,23393.3,23338.33,0.0,83.68,83.825,25.73,82.565,51.795,53.269999999999996,52.94,8211180.11,44.585,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-04 02:00:00,4516990.0,82821000.0,0.0,23393.3,23338.33,0.0,83.16,83.28,25.73,82.295,50.855000000000004,51.71,52.015,8211180.11,63.125,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-04 02:30:00,4516990.0,82821000.0,0.0,23393.3,23338.33,0.0,82.38,82.735,25.73,81.88499999999999,50.105000000000004,51.32,51.394999999999996,8211180.11,76.945,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-04 03:00:00,4516990.0,82821000.0,0.0,23393.3,23338.33,0.0,81.99,82.37,25.73,81.475,49.17,50.53,50.57,8211247.545,82.035,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-04 03:30:00,4516990.0,82821000.0,0.0,23393.3,23338.33,0.0,81.6,81.82,25.73,81.2,48.980000000000004,49.945,50.055,8211314.98,84.95,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-04 04:00:00,4516990.0,82821000.0,0.0,23393.3,23338.33,0.0,81.08,81.275,25.73,80.92500000000001,48.230000000000004,49.36,49.435,8211314.98,84.58500000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-04 04:30:00,4516990.0,82821000.0,0.0,23393.3,23338.33,0.0,80.56,80.91,25.73,80.52,47.855000000000004,48.775,48.815,8211382.415,83.85499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-04 05:00:00,4516990.0,82821000.0,0.0,23393.3,23338.33,0.0,80.03999999999999,80.36,25.22,79.83500000000001,47.105000000000004,48.19,48.295,8211449.85,83.85499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-04 05:30:00,4516990.0,82821000.0,1324.545,23393.3,23338.440000000002,0.0,79.52,78.725,25.22,78.745,59.675000000000004,61.69,48.09,8211449.85,83.85499999999999,0.0,1324545.0,0.0,6.600000000034925,0.0,6.600000000034925
2023-06-04 06:00:00,4517063.0,82822000.0,1324.545,23393.3,23338.88,0.0,73.41,78.905,25.22,79.015,77.49000000000001,79.1,51.81,8211449.85,42.04,1517.223888888889,0.8730050566004132,0.0,26.39999999992142,0.0,26.39999999992142
2023-06-04 06:30:00,4517103.0,82822496.0,299.09,23393.3,23339.1,0.0,74.71,86.015,25.22,80.655,56.485,69.905,56.04,8211449.85,16.945,831.3555555555556,0.35976140201376355,0.0,13.19999999985157,0.0,13.19999999985157
2023-06-04 07:00:00,4517103.0,82822496.0,0.0,23393.3,23339.1,0.0,80.82,86.2,25.22,80.93,59.485,60.900000000000006,59.965,8211449.85,15.125,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-04 07:30:00,4517103.0,82822496.0,28.485,23393.3,23339.1,0.0,82.25,85.83,25.22,81.88499999999999,62.3,63.44500000000001,62.44,8211584.72,18.035,0.0,28485.0,0.0,0.0,0.0,0.0
2023-06-04 08:00:00,4517103.0,82822600.0,0.0,23393.3,23339.1,0.0,82.64,85.65,25.22,82.43,58.55,59.730000000000004,59.44499999999999,8211584.72,24.945,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-04 08:30:00,4517103.0,82822600.0,28.48,23393.3,23339.1,0.0,83.03,85.285,25.22,82.7,59.675,60.905,60.894999999999996,8211584.72,27.490000000000002,0.0,28480.0,0.0,0.0,0.0,0.0
2023-06-04 09:00:00,4517103.0,82822600.0,28.48,23393.3,23339.1,0.0,83.16,84.91999999999999,25.22,82.7,57.42,59.535,58.415,8211584.72,31.854999999999997,0.0,28480.0,0.0,0.0,0.0,0.0
2023-06-04 09:30:00,4517103.0,82822600.0,498.48,23393.3,23339.21,0.0,81.73,83.1,25.22,82.155,68.3,69.71000000000001,57.275,8211584.72,36.945,0.0,498480.0,0.0,6.600000000034925,0.0,6.600000000034925
2023-06-04 10:00:00,4517144.0,82823104.0,683.635,23393.3,23339.54,0.0,73.02000000000001,81.46000000000001,25.22,79.83500000000001,68.11,70.295,56.555,8211584.72,45.67,852.1394444444444,0.8022562530120231,0.0,19.800000000104774,0.0,19.800000000104774
2023-06-04 10:30:00,4517146.0,82823200.0,0.0,23393.3,23339.54,0.0,78.09,82.19,25.22,78.06,57.61,58.75,58.205,8211584.72,27.855,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-06-04 11:00:00,4517146.0,82823200.0,56.97,23393.3,23339.54,0.0,79.78,82.19,25.22,78.61,55.545,57.185,56.245000000000005,8211584.72,49.31,0.0,56970.0,0.0,0.0,0.0,0.0
2023-06-04 11:30:00,4517146.0,82823200.0,28.485,23393.3,23339.54,0.0,80.30000000000001,81.82,25.22,78.88,54.230000000000004,54.834999999999994,55.32,8211719.59,55.49,0.0,28485.0,0.0,0.0,0.0,0.0
2023-06-04 12:00:00,4517146.0,82823296.0,14.24,23393.3,23339.54,0.0,80.56,81.46,25.22,79.15,52.355000000000004,52.685,53.565,8211719.59,73.31,0.0,14240.0,0.0,0.0,0.0,0.0
2023-06-04 12:30:00,4517146.0,82823296.0,14.24,23393.3,23339.54,0.0,80.69,81.09,25.22,79.015,50.665,51.905,51.7,8211719.59,84.95,0.0,14240.0,0.0,0.0,0.0,0.0
2023-06-04 13:00:00,4517146.0,82823296.0,0.0,23393.3,23339.54,0.0,80.30000000000001,80.91,25.22,78.88,49.165,50.335,50.260000000000005,8211787.02,83.125,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-04 13:30:00,4517146.0,82823296.0,1367.275,23393.3,23339.65,0.0,78.74000000000001,79.63499999999999,25.22,78.745,61.550000000000004,63.45,49.33,8211854.45,84.22,0.0,1367275.0,0.0,6.600000000034925,0.0,6.600000000034925
2023-06-04 14:00:00,4517218.0,82824304.0,954.24,23393.3,23339.98,0.0,71.85,80.18,25.22,78.195,64.36,66.19,52.43,8211854.45,46.760000000000005,1496.44,0.6376729854367796,0.0,19.799999999886495,0.0,19.799999999886495
2023-06-04 14:30:00,4517220.0,82824400.0,42.725,23393.3,23339.98,0.0,76.27,80.36,25.73,76.14500000000001,56.485,57.185,57.795,8211854.45,27.125,41.56777777777778,1.0278146792865372,0.0,0.0,0.0,0.0
2023-06-04 15:00:00,4517220.0,82824400.0,28.485,23393.3,23339.98,0.0,78.35,80.0,25.73,76.83,55.17,56.599999999999994,55.730000000000004,8211854.45,33.675,0.0,28485.0,0.0,0.0,0.0,0.0
2023-06-04 15:30:00,4517220.0,82824496.0,0.0,23393.3,23339.98,0.0,78.87,79.815,25.73,77.24,54.605000000000004,55.62,55.730000000000004,8211854.45,59.125,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-04 16:00:00,4517220.0,82824496.0,14.24,23393.3,23339.98,0.0,79.13,79.63,25.73,77.24,54.04,55.230000000000004,55.11,8211989.32,62.035,0.0,14240.0,0.0,0.0,0.0,0.0
2023-06-04 16:30:00,4517220.0,82824496.0,0.0,23393.3,23339.98,0.0,79.13,79.27,25.73,77.24,52.17,53.075,53.15,8211989.32,61.675,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-04 17:00:00,4517220.0,82824496.0,1239.09,23393.3,23340.09,0.0,77.44,77.995,25.73,77.10499999999999,61.925000000000004,65.405,52.114999999999995,8211989.32,75.13,0.0,1239090.0,0.0,6.600000000034925,0.0,6.600000000034925
2023-06-04 17:30:00,4517288.0,82825296.0,655.15,23393.3,23340.475,0.0,71.46,78.905,26.25,77.1,65.30000000000001,66.385,53.045,8211989.32,31.855000000000004,1413.3044444444445,0.46355867556820496,0.0,23.099999999903957,0.0,23.099999999903957
2023-06-04 18:00:00,4517289.0,82825400.0,14.24,23393.3,23340.53,0.0,75.75,79.27,26.25,74.92,55.92,56.6,56.97,8211989.32,23.490000000000002,20.78388888888889,0.6851131163665911,0.0,3.3000000000174623,0.0,3.3000000000174623
2023-06-04 18:30:00,4517289.0,82825400.0,0.0,23393.3,23340.53,0.0,77.69999999999999,79.27,26.25,76.01,58.36,59.535,59.445,8212056.755000001,31.13,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-04 19:00:00,4517289.0,82825504.0,14.24,23393.3,23340.53,0.0,78.35,78.91,26.25,76.42,53.855000000000004,55.035,54.8,8212124.19,34.035,0.0,14240.0,0.0,0.0,0.0,0.0
2023-06-04 19:30:00,4517289.0,82825504.0,0.0,23393.3,23340.53,0.0,78.61,78.725,26.25,76.42,56.480000000000004,57.385,57.38,8212124.19,38.035,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-04 20:00:00,4517289.0,82825504.0,569.695,23393.3,23340.585,0.0,76.00999999999999,79.08500000000001,26.25,78.06,65.86,67.36,56.145,8212124.19,41.67,0.0,569695.0,0.0,3.3000000000174623,0.0,3.3000000000174623
2023-06-04 20:30:00,4517338.0,82825904.0,1267.575,23393.3,23341.085,0.0,71.07,83.64500000000001,26.505000000000003,83.25,81.425,83.405,54.8,8212124.19,38.4,1018.4105555555556,1.244658893632175,0.0,30.0,0.0,30.0
2023-06-04 21:00:00,4517376.0,82826496.0,313.33,23393.3,23341.42,0.0,73.93,82.55,26.76,78.60499999999999,58.55,69.905,57.485,8212124.19,23.13,789.7877777777778,0.3967263258432388,0.0,20.099999999947613,0.0,20.099999999947613
2023-06-04 21:30:00,4517376.0,82826600.0,56.97,23393.3,23341.42,0.0,80.03999999999999,82.92,26.76,80.515,61.36,60.905,62.855000000000004,8212124.19,26.4,0.0,56970.0,0.0,0.0,0.0,0.0
2023-06-04 22:00:00,4517376.0,82826600.0,56.97,23393.3,23341.42,0.0,81.99,82.735,26.76,81.2,59.86,62.075,60.474999999999994,8212124.19,41.31,0.0,56970.0,0.0,0.0,0.0,0.0
2023-06-04 22:30:00,4517376.0,82826600.0,0.0,23393.3,23341.42,0.0,82.25,82.37,26.76,80.52,57.425,58.555,58.415,8212191.625,27.13,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-04 23:00:00,4517376.0,82826600.0,28.48,23393.3,23341.42,0.0,82.25,82.19,26.76,80.38,58.55,59.730000000000004,59.65,8212259.06,30.035,0.0,28480.0,0.0,0.0,0.0,0.0
2023-06-04 23:30:00,4517376.0,82826600.0,42.725,23393.3,23341.42,0.0,81.99,81.63999999999999,26.76,79.97,56.105000000000004,57.97,57.07,8212259.06,30.765,0.0,42725.0,0.0,0.0,0.0,0.0
2023-06-05 00:00:00,4517376.0,82826600.0,0.0,23393.3,23341.42,0.0,81.73,81.275,26.76,79.7,54.605000000000004,55.62,55.42,8212259.06,48.58,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-05 00:30:00,4517376.0,82826704.0,0.0,23393.3,23341.42,0.0,81.34,80.91,26.76,79.285,52.730000000000004,53.86,53.875,8212259.06,42.040000000000006,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-05 01:00:00,4517376.0,82826704.0,0.0,23393.3,23341.42,0.0,81.08,80.36,26.76,79.15,51.980000000000004,53.075,53.05,8212259.06,55.125,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-05 01:30:00,4517376.0,82826704.0,0.0,23393.3,23341.42,0.0,80.82,80.0,26.76,79.15,51.045,52.295,52.32,8212259.06,72.58,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-05 02:00:00,4517376.0,82826704.0,0.0,23393.3,23341.42,0.0,80.43,79.63,26.76,78.745,50.480000000000004,51.71,51.6,8212393.93,74.035,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-05 02:30:00,4517376.0,82826704.0,0.0,23393.3,23341.42,0.0,80.03999999999999,79.27,26.76,78.47,49.730000000000004,50.93,50.985,8212393.93,80.945,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-05 03:00:00,4517376.0,82826704.0,0.0,23393.3,23341.42,0.0,79.52000000000001,78.91,26.76,78.33,49.17,50.335,50.364999999999995,8212393.93,83.85499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-05 03:30:00,4517376.0,82826704.0,0.0,23393.3,23341.42,0.0,79.25999999999999,78.54,26.76,78.06,48.605000000000004,49.75,49.745000000000005,8212528.8,83.49,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-05 04:00:00,4517376.0,82826704.0,0.0,23393.3,23341.42,0.0,78.74000000000001,78.18,26.76,77.65,48.230000000000004,49.165,49.224999999999994,8212528.8,80.945,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-05 04:30:00,4517376.0,82826704.0,0.0,23393.3,23341.42,0.0,78.22,77.81,26.76,77.375,47.67,48.58,48.605000000000004,8212528.8,82.76,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-05 05:00:00,4517376.0,82826704.0,0.0,23393.3,23341.42,0.0,77.69999999999999,77.45,26.76,77.10499999999999,47.105000000000004,47.995,48.09,8212596.234999999,82.4,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-05 05:30:00,4517406.0,82827000.0,2093.635,23393.620000000003,23341.42,0.0,81.34,76.535,26.76,77.24,72.05000000000001,75.38499999999999,49.33,8212663.67,71.49,623.5166666666667,3.3577797581784643,19.200000000200816,0.0,0.0,19.200000000200816
2023-06-05 06:00:00,4517470.0,82828000.0,626.665,23394.065000000002,23341.42,0.0,82.77000000000001,75.25999999999999,26.76,79.015,67.17,78.32,53.150000000000006,8212663.67,22.035,1330.168888888889,0.4711165131872462,26.699999999982538,0.0,0.0,26.699999999982538
2023-06-05 06:30:00,4517476.0,82828096.0,0.0,23394.14,23341.42,0.0,81.73,77.265,26.76,78.195,57.230000000000004,57.19,57.379999999999995,8212663.67,22.035,124.70333333333333,0.0,4.499999999825377,0.0,0.0,4.499999999825377
2023-06-05 07:00:00,4517476.0,82828096.0,28.485,23394.14,23341.42,0.0,81.34,77.08,26.76,78.195,60.985,62.275000000000006,61.099999999999994,8212663.67,20.945,0.0,28485.0,0.0,0.0,0.0,0.0
2023-06-05 07:30:00,4517476.0,82828096.0,0.0,23394.14,23341.42,0.0,81.21,77.08,26.76,78.06,59.11,59.535,60.375,8212663.67,28.585,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-05 08:00:00,4517476.0,82828200.0,28.48,23394.14,23341.42,0.0,81.08,76.9,26.76,77.79,57.61,59.535,58.415000000000006,8212663.67,33.31,0.0,28480.0,0.0,0.0,0.0,0.0
2023-06-05 08:30:00,4517476.0,82828200.0,555.45,23394.239999999998,23341.42,0.0,82.50999999999999,75.445,26.76,78.88,68.11,69.125,57.59,8212731.105,40.22,0.0,555450.0,5.9999999999126885,0.0,0.0,5.9999999999126885
2023-06-05 09:00:00,4517505.0,82828600.0,626.665,23394.58,23341.42,0.0,83.16,73.435,26.76,78.74000000000001,67.17500000000001,68.34,57.59,8212798.54,43.855000000000004,602.7327777777778,1.0397044650632563,20.40000000022701,0.0,0.0,20.40000000022701
2023-06-05 09:30:00,4517506.0,82828704.0,14.24,23394.58,23341.42,0.0,81.34,77.08,26.76,78.195,58.55,58.555,59.855,8212798.54,23.490000000000002,20.78388888888889,0.6851131163665911,0.0,0.0,0.0,0.0
2023-06-05 10:00:00,4517506.0,82828704.0,113.93499999999999,23394.58,23341.42,0.0,80.82,77.08,26.76,77.92500000000001,55.355000000000004,58.555,55.525000000000006,8212798.54,34.035,0.0,113934.99999999999,0.0,0.0,0.0,0.0
2023-06-05 10:30:00,4517506.0,82828704.0,28.485,23394.58,23341.42,0.0,80.69,76.72,27.020000000000003,77.65,55.355000000000004,56.205,56.45,8212798.54,42.035,0.0,28485.0,0.0,0.0,0.0,0.0
2023-06-05 11:00:00,4517506.0,82828800.0,28.485,23394.58,23341.42,0.0,80.43,76.535,27.28,77.375,53.855000000000004,55.035,54.595,8212798.54,55.13,0.0,28485.0,0.0,0.0,0.0,0.0
2023-06-05 11:30:00,4517506.0,82828800.0,0.0,23394.58,23341.42,0.0,80.17,76.35,27.28,76.97,51.980000000000004,53.269999999999996,53.045,8212798.54,54.400000000000006,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-05 12:00:00,4517506.0,82828800.0,14.24,23394.58,23341.42,0.0,79.78,75.99,27.28,76.69,51.045,52.49,52.015,8212933.4,76.58500000000001,0.0,14240.0,0.0,0.0,0.0,0.0
2023-06-05 12:30:00,4517506.0,82828800.0,0.0,23394.58,23341.42,0.0,79.65,75.63,27.28,76.42,49.730000000000004,51.125,50.985,8212933.4,82.4,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-05 13:00:00,4517506.0,82828800.0,0.0,23394.58,23341.42,0.0,79.25999999999999,75.26,27.28,76.285,48.980000000000004,49.945,50.155,8212933.4,81.31,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-05 13:30:00,4517506.0,82828800.0,1139.395,23394.68,23341.42,0.0,79.78,74.35,27.535,75.74000000000001,58.545,61.1,49.33,8213000.835,82.765,0.0,1139395.0,5.9999999999126885,0.0,0.0,5.9999999999126885
2023-06-05 14:00:00,4517573.0,82829696.0,954.24,23395.03,23341.42,0.0,82.12,72.345,27.79,76.97,65.11,66.77,52.53,8213068.27,40.22,1392.5205555555556,0.6852604874897608,20.99999999991269,0.0,0.0,20.99999999991269
2023-06-05 14:30:00,4517576.0,82829800.0,0.0,23395.03,23341.42,0.0,80.30000000000001,74.9,27.79,76.15,55.355000000000004,55.82,56.14,8213068.27,28.58,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-06-05 15:00:00,4517576.0,82829800.0,28.485,23395.03,23341.42,0.0,80.17,74.9,27.79,76.15,54.42,56.010000000000005,54.905,8213068.27,33.31,0.0,28485.0,0.0,0.0,0.0,0.0
2023-06-05 15:30:00,4517576.0,82829904.0,14.24,23395.03,23341.42,0.0,79.91,74.9,28.049999999999997,76.01,54.415,54.84,55.525,8213068.27,54.035,0.0,14240.0,0.0,0.0,0.0,0.0
2023-06-05 16:00:00,4517576.0,82829904.0,0.0,23395.03,23341.42,0.0,79.65,74.9,28.31,75.87,52.92,54.05500000000001,53.769999999999996,8213135.705,69.31,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-05 16:30:00,4517576.0,82829904.0,0.0,23395.03,23341.42,0.0,79.0,74.715,28.31,75.6,51.04,52.1,52.22,8213203.14,67.49,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-05 17:00:00,4517576.0,82829904.0,940.0,23395.125,23341.42,0.0,79.91,73.075,28.31,76.145,60.985,62.665000000000006,51.6,8213203.14,74.4,0.0,940000.0,5.700000000069849,0.0,0.0,5.700000000069849
2023-06-05 17:30:00,4517636.0,82830704.0,769.09,23395.495000000003,23341.42,0.0,83.94,71.98,28.31,79.565,65.86,66.38499999999999,53.05,8213203.14,34.76,1247.0333333333333,0.616735224878866,22.20000000015716,0.0,0.0,22.20000000015716
2023-06-05 18:00:00,4517637.0,82830800.0,14.24,23395.52,23341.42,0.0,81.86,77.81,28.31,78.61,55.730000000000004,55.82,56.760000000000005,8213203.14,23.854999999999997,20.78388888888889,0.6851131163665911,1.4999999998690328,0.0,0.0,1.4999999998690328
2023-06-05 18:30:00,4517637.0,82830800.0,42.725,23395.52,23341.42,0.0,81.21,77.45,28.564999999999998,78.195,57.230000000000004,58.95,58.31,8213203.14,30.4,0.0,42725.0,0.0,0.0,0.0,0.0
2023-06-05 19:00:00,4517637.0,82830896.0,0.0,23395.52,23341.42,0.0,80.82,77.08,28.82,77.92500000000001,53.480000000000004,54.055,54.595,8213270.574999999,26.4,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-05 19:30:00,4517637.0,82830896.0,28.485,23395.52,23341.42,0.0,80.30000000000001,76.535,28.82,77.65,55.545,56.015,56.555,8213338.01,50.035,0.0,28485.0,0.0,0.0,0.0,0.0
2023-06-05 20:00:00,4517637.0,82830896.0,783.33,23395.614999999998,23341.42,0.0,82.64,74.345,28.82,79.97,67.545,67.75,55.730000000000004,8213338.01,52.22,0.0,783330.0,5.6999999998515705,0.0,0.0,5.6999999998515705
2023-06-05 20:30:00,4517675.0,82831400.0,982.73,23396.085,23341.42,0.0,83.94,63.045,28.82,79.7,77.86500000000001,78.71000000000001,55.010000000000005,8213338.01,35.489999999999995,789.7877777777778,1.2442947122711712,28.20000000006985,0.0,0.0,28.20000000006985
2023-06-05 21:00:00,4517701.0,82831800.0,356.06,23396.36,23341.42,0.0,81.21000000000001,70.88499999999999,28.82,77.375,59.485,68.33500000000001,59.655,8213338.01,32.58,540.3811111111111,0.658904121137327,16.50000000008731,0.0,0.0,16.50000000008731
2023-06-05 21:30:00,4517701.0,82831904.0,14.24,23396.36,23341.42,0.0,80.56,76.35,28.82,77.51,60.235,60.32,61.51,8213338.01,27.854999999999997,0.0,14240.0,0.0,0.0,0.0,0.0
2023-06-05 22:00:00,4517701.0,82831904.0,28.485,23396.36,23341.42,0.0,80.30000000000001,76.535,28.82,77.24,58.735,61.1,59.86,8213338.01,23.49,0.0,28485.0,0.0,0.0,0.0,0.0
2023-06-05 22:30:00,4517701.0,82831904.0,14.24,23396.36,23341.42,0.0,79.91,76.35,28.82,76.97,57.05,58.165,58.31,8213338.01,32.58,0.0,14240.0,0.0,0.0,0.0,0.0
2023-06-05 23:00:00,4517701.0,82831904.0,56.965,23396.36,23341.42,0.0,79.91,75.99,28.82,76.69,57.045,58.36,57.795,8213405.445,41.675,0.0,56965.0,0.0,0.0,0.0,0.0
2023-06-05 23:30:00,4517701.0,82831904.0,28.485,23396.36,23341.42,0.0,79.52000000000001,75.63,28.82,76.42,55.730000000000004,56.795,56.455,8213472.88,30.4,0.0,28485.0,0.0,0.0,0.0,0.0
2023-06-06 00:00:00,4517701.0,82831904.0,0.0,23396.36,23341.42,0.0,79.13,75.26,28.82,76.15,53.480000000000004,54.645,54.595,8213472.88,36.945,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-06 00:30:00,4517701.0,82831904.0,0.0,23396.36,23341.42,0.0,78.61,74.9,28.82,75.87,52.730000000000004,54.05500000000001,53.769999999999996,8213472.88,44.22,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-06 01:00:00,4517701.0,82831904.0,0.0,23396.36,23341.42,0.0,78.47999999999999,74.53,28.82,75.6,51.79,52.88,52.945,8213472.88,56.945,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-06 01:30:00,4517701.0,82831904.0,0.0,23396.36,23341.42,0.0,77.96000000000001,73.985,28.82,75.33,50.855000000000004,51.905,52.015,8213472.88,63.855000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-06 02:00:00,4517701.0,82832000.0,0.0,23396.36,23341.42,0.0,77.83,73.62,28.82,75.05,50.105000000000004,51.32,51.394999999999996,8213607.75,76.58,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-06 02:30:00,4517701.0,82832000.0,0.0,23396.36,23341.42,0.0,77.83,73.255,28.82,74.78,49.355000000000004,50.730000000000004,50.675,8213607.75,79.85,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-06 03:00:00,4517701.0,82832000.0,0.0,23396.36,23341.42,0.0,77.57,72.88999999999999,28.82,74.37,48.980000000000004,49.945,50.055,8213607.75,80.215,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-06 03:30:00,4517701.0,82832000.0,0.0,23396.36,23341.42,0.0,77.05,72.525,28.82,74.095,48.42,49.555,49.435,8213675.1850000005,79.49,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-06 04:00:00,4517701.0,82832000.0,0.0,23396.36,23341.42,0.0,76.79,72.16,28.31,73.82499999999999,47.855000000000004,48.775,48.915,8213742.62,80.945,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-06 04:30:00,4517701.0,82832000.0,0.0,23396.36,23341.42,0.0,76.4,71.80000000000001,28.31,73.41,47.480000000000004,48.385,48.4,8213742.62,82.76,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-06 05:00:00,4517701.0,82832000.0,0.0,23396.36,23341.42,0.0,75.88,71.435,28.31,73.14,46.92,47.8,47.985,8213810.050000001,83.125,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-06 05:30:00,4517730.0,82832200.0,2065.1499999999996,23396.675,23341.42,0.0,79.52000000000001,70.705,28.31,75.465,69.42500000000001,73.23500000000001,48.915000000000006,8213877.48,75.495,602.7327777777778,3.4263054040442396,18.89999999992142,0.0,0.0,18.89999999992142
2023-06-06 06:00:00,4517796.0,82833200.0,669.395,23397.14,23341.42,0.0,83.55000000000001,70.155,28.31,80.11,69.99000000000001,78.71,52.735,8213877.48,22.765,1371.7366666666667,0.48799053657732905,27.90000000000873,0.0,0.0,27.90000000000873
2023-06-06 06:30:00,4517803.0,82833400.0,0.0,23397.24,23341.42,0.0,81.47,77.81,28.049999999999997,78.745,56.295,56.989999999999995,57.175,8213877.48,14.4,145.48722222222221,0.0,6.000000000130967,0.0,0.0,6.000000000130967
2023-06-06 07:00:00,4517803.0,82833400.0,99.695,23397.24,23341.42,0.0,81.34,77.81,27.79,78.61,61.735,60.905,63.985,8213877.48,30.035,0.0,99694.99999999999,0.0,0.0,0.0,0.0
2023-06-06 07:30:00,4517803.0,82833400.0,0.0,23397.24,23341.42,0.0,81.08,77.81,27.79,78.61,58.355000000000004,59.34,59.135,8213877.48,27.490000000000002,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-06 08:00:00,4517803.0,82833504.0,42.725,23397.24,23341.42,0.0,80.95,77.63,27.79,78.33,58.55,59.925,60.065,8213877.48,22.034999999999997,0.0,42725.0,0.0,0.0,0.0,0.0
2023-06-06 08:30:00,4517803.0,82833504.0,598.18,23397.34,23341.42,0.0,83.03,75.25999999999999,27.79,79.42500000000001,67.92,69.12,58.005,8213877.48,43.855000000000004,0.0,598179.9999999999,5.9999999999126885,0.0,0.0,5.9999999999126885
2023-06-06 09:00:00,4517835.0,82833904.0,413.03,23397.69,23341.42,0.0,82.51,69.245,27.79,78.60499999999999,66.985,68.535,56.97,8214012.35,31.85,665.0844444444444,0.6210179510769627,20.99999999991269,0.0,0.0,20.99999999991269
2023-06-06 09:30:00,4517836.0,82834000.0,28.485,23397.69,23341.42,0.0,81.34,77.45,27.79,78.47,58.17,58.165,60.269999999999996,8214012.35,23.85,20.78388888888889,1.3704667921139289,0.0,0.0,0.0,0.0
2023-06-06 10:00:00,4517836.0,82834000.0,71.21,23397.69,23341.42,0.0,80.82,77.45,27.79,78.33,56.485,59.14,57.385000000000005,8214012.35,35.49,0.0,71209.99999999999,0.0,0.0,0.0,0.0
2023-06-06 10:30:00,4517836.0,82834000.0,0.0,23397.69,23341.42,0.0,80.95,77.265,27.79,78.06,54.605000000000004,55.425,55.935,8214012.35,43.125,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-06 11:00:00,4517836.0,82834000.0,0.0,23397.69,23341.42,0.0,80.69,77.08,27.79,77.79,54.045,54.84,55.11,8214012.35,49.67,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-06 11:30:00,4517836.0,82834000.0,14.24,23397.69,23341.42,0.0,80.56,76.72,27.79,77.51,52.17,53.47,53.15,8214012.35,63.13,0.0,14240.0,0.0,0.0,0.0,0.0
2023-06-06 12:00:00,4517836.0,82834096.0,0.0,23397.69,23341.42,0.0,80.43,76.535,27.79,77.24,51.04,52.295,52.114999999999995,8214079.785,67.49000000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-06 12:30:00,4517836.0,82834096.0,0.0,23397.69,23341.42,0.0,80.17,76.35,28.049999999999997,76.97,49.92,51.125,51.084999999999994,8214147.22,80.945,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-06 13:00:00,4517836.0,82834096.0,0.0,23397.69,23341.42,0.0,79.78,75.99,28.31,76.69,48.980000000000004,49.945,49.95,8214147.22,80.215,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-06 13:30:00,4517836.0,82834096.0,1125.15,23397.785,23341.42,0.0,80.3,75.08,28.31,76.00999999999999,58.355000000000004,61.49,49.435,8214147.22,81.31,0.0,1125150.0,5.700000000069849,0.0,0.0,5.700000000069849
2023-06-06 14:00:00,4517904.0,82835000.0,1011.21,23398.155,23341.42,0.0,82.64,72.345,28.31,77.785,63.42,66.38,51.495000000000005,8214282.09,46.035,1413.3044444444445,0.7154928921946495,22.199999999938882,0.0,0.0,22.199999999938882
2023-06-06 14:30:00,4517908.0,82835104.0,28.48,23398.18,23341.42,0.0,82.38,77.265,28.31,78.61,55.730000000000004,56.21,56.97,8214282.09,29.674999999999997,83.13555555555556,0.3425689194083629,1.5000000000873115,0.0,0.0,1.5000000000873115
2023-06-06 15:00:00,4517908.0,82835104.0,42.725,23398.18,23341.42,0.0,82.12,77.81,28.82,78.61,52.730000000000004,54.64,53.25,8214282.09,38.400000000000006,0.0,42725.0,0.0,0.0,0.0,0.0
2023-06-06 15:30:00,4517908.0,82835104.0,42.725,23398.18,23341.42,0.0,81.99,77.81,28.82,78.61,54.605000000000004,55.425,55.83,8214282.09,55.855000000000004,0.0,42725.0,0.0,0.0,0.0,0.0
2023-06-06 16:00:00,4517908.0,82835200.0,14.24,23398.18,23341.42,0.0,81.86,77.45,28.82,78.33,52.355000000000004,53.665000000000006,53.254999999999995,8214282.09,67.85,0.0,14240.0,0.0,0.0,0.0,0.0
2023-06-06 16:30:00,4517908.0,82835200.0,0.0,23398.18,23341.42,0.0,81.73,77.265,28.82,78.195,51.045,52.1,52.015,8214416.96,65.31,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-06 17:00:00,4517908.0,82835200.0,740.605,23398.18,23341.42,0.0,81.21000000000001,76.535,49.95,74.64500000000001,57.605000000000004,59.144999999999996,51.29,8214416.96,79.13,0.0,740605.0,0.0,0.0,0.0,0.0
2023-06-06 17:30:00,4517967.0,82835800.0,968.48,23398.18,23341.42,0.0,80.04,69.25,69.795,73.82499999999999,62.295,64.425,52.120000000000005,8214416.96,48.945,1226.2494444444444,0.7897897239407502,0.0,0.0,0.0,0.0
2023-06-06 18:00:00,4517968.0,82836000.0,14.24,23398.18,23341.42,0.0,78.47999999999999,66.88,64.125,72.325,54.79,54.64,55.730000000000004,8214416.96,23.854999999999997,20.78388888888889,0.6851131163665911,0.0,0.0,0.0,0.0
2023-06-06 18:30:00,4517968.0,82836000.0,28.485,23398.18,23341.42,0.0,77.96000000000001,68.515,63.87,71.64,54.04,56.21,54.695,8214416.96,28.945,0.0,28485.0,0.0,0.0,0.0,0.0
2023-06-06 19:00:00,4517968.0,82836000.0,0.0,23398.18,23341.42,0.0,77.44,69.61000000000001,63.35,71.5,52.355000000000004,53.08,53.56,8214484.395,42.765,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-06 19:30:00,4517968.0,82836000.0,28.485,23398.18,23341.42,0.0,76.92,69.79,62.84,71.5,53.665,55.035,54.49,8214551.83,48.58,0.0,28485.0,0.0,0.0,0.0,0.0
2023-06-06 20:00:00,4517968.0,82836000.0,797.575,23398.18,23341.42,0.0,76.27000000000001,67.97,68.76,73.005,62.11,63.835,53.665,8214551.83,62.4,0.0,797575.0,0.0,0.0,0.0,0.0
2023-06-06 20:30:00,4518018.0,82836496.0,996.97,23398.18,23341.42,0.0,73.28,63.23,75.46000000000001,74.78,73.36500000000001,74.6,53.565,8214551.83,40.945,1039.1944444444443,0.959367177107846,0.0,0.0,0.0,0.0
2023-06-06 21:00:00,4518046.0,82837000.0,270.605,23398.18,23341.42,0.0,68.72999999999999,61.230000000000004,71.08,70.545,64.17,66.97,56.555,8214551.83,25.31,581.9488888888889,0.4649970816502147,0.0,0.0,0.0,0.0
2023-06-06 21:30:00,4518046.0,82837000.0,28.485,23398.18,23341.42,0.0,67.95,63.6,70.57,69.725,59.485,59.730000000000004,61.099999999999994,8214551.83,32.58,0.0,28485.0,0.0,0.0,0.0,0.0
2023-06-06 22:00:00,4518046.0,82837000.0,14.24,23398.18,23341.42,0.0,67.69,63.05,70.57,69.59,56.295,57.379999999999995,57.075,8214551.83,33.67,0.0,14240.0,0.0,0.0,0.0,0.0
2023-06-06 22:30:00,4518046.0,82837000.0,0.0,23398.18,23341.42,0.0,67.43,62.685,70.05,69.18,55.92,56.795,56.97,8214619.265000001,42.04,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-06 23:00:00,4518046.0,82837104.0,0.0,23398.18,23341.42,0.0,67.17,62.14,69.78999999999999,68.77,55.54,56.405,56.45,8214686.7,39.49,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-06 23:30:00,4518046.0,82837104.0,0.0,23398.18,23341.42,0.0,67.17,61.955,69.275,68.63499999999999,53.665,54.45,54.7,8214686.7,51.855000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-06-07 00:00:00,4518046.0,82837104.0,0.0,23398.18,23341.42,0.0,66.91,61.77,69.02,68.22,51.795,52.88,52.94,8214686.7,59.489999999999995,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-17 19:00:00,4562259.0,83420200.0,3771.515,23398.625,23341.905,1089.62,79.39500000000001,74.295,63.21,75.455,65.965,73.38,51.225,8380535.3,146.29000000000002,918918.0794444444,0.004104299480293028,26.699999999982538,29.100000000034925,0.0,55.80000000001746
2023-10-17 19:30:00,4562342.0,83421800.0,1898.585,23399.184999999998,23342.215,1089.62,77.4,77.715,62.67,76.7,74.80000000000001,76.425,55.135000000000005,8380607.81,76.80000000000001,1725.0627777777777,1.1005882938691993,33.5999999998603,18.60000000007858,0.0,52.19999999993888
2023-10-17 20:00:00,4562411.0,83422704.0,1821.615,23399.635000000002,23342.84,1089.62,77.635,78.33500000000001,62.67,76.925,75.14,76.78,55.650000000000006,8380607.81,75.275,1434.0883333333334,1.2702242166224884,27.000000000261934,37.5,0.0,64.50000000026193
2023-10-17 20:30:00,4562478.0,83423696.0,1924.245,23400.08,23343.31,1089.62,79.045,80.05,62.13,78.85499999999999,77.01,78.93,55.545,8380607.81,71.45,1392.5205555555556,1.3818421641827368,26.699999999982538,28.20000000006985,0.0,54.90000000005239
2023-10-17 21:00:00,4562548.0,83424600.0,1872.9299999999998,23400.53,23343.775,1089.62,79.745,80.515,61.855000000000004,79.305,77.52000000000001,79.28999999999999,55.335,8380752.83,69.165,1454.8722222222223,1.2873492833548916,26.999999999825377,27.90000000000873,0.0,54.89999999983411
2023-10-17 21:30:00,4562610.0,83425504.0,872.325,23401.09,23344.24,1089.62,79.75,80.205,61.31,78.50999999999999,67.66499999999999,69.08,58.015,8380752.83,47.785000000000004,1288.601111111111,0.6769545016869702,33.60000000007858,27.90000000000873,0.0,61.50000000008731
2023-10-17 22:00:00,4562611.0,83425696.0,51.31,23401.09,23344.24,1089.62,79.75,79.425,61.04,77.495,57.81,58.69,58.325,8380752.83,27.16,20.78388888888889,2.4686203652225975,0.0,0.0,0.0,0.0
2023-10-17 22:30:00,4562611.0,83425696.0,25.655,23401.09,23344.24,1089.62,79.63,78.645,60.5,77.265,60.019999999999996,62.45,61.005,8380752.83,22.585,0.0,25655.0,0.0,0.0,0.0,0.0
2023-10-17 23:00:00,4562611.0,83425696.0,0.0,23401.09,23344.24,1089.62,79.28,78.33500000000001,59.95,77.04,57.47,59.045,58.53,8380752.83,28.69,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-17 23:30:00,4562611.0,83425696.0,0.0,23401.09,23344.24,1089.62,78.92500000000001,78.025,59.41,76.815,56.45,57.435,57.5,8380752.83,27.93,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-18 00:00:00,4562611.0,83425696.0,0.0,23401.09,23344.24,1089.62,78.575,77.56,58.86,76.58500000000001,57.64,58.87,58.32,8380752.83,30.22,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-18 00:30:00,4562611.0,83425696.0,0.0,23401.09,23344.24,1089.62,78.34,77.25,58.59,76.47,56.455,57.254999999999995,57.71,8380752.83,34.035000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-18 01:00:00,4562611.0,83425800.0,0.0,23401.09,23344.24,1089.62,78.1,76.785,58.05,76.25,53.91,54.93,54.72,8380897.85,32.510000000000005,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-18 01:30:00,4562611.0,83425800.0,0.0,23401.09,23344.24,1089.62,77.985,76.475,57.78,75.905,53.4,54.57,54.31,8380897.85,41.67,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-18 02:00:00,4562611.0,83425800.0,0.0,23401.09,23344.24,1089.62,77.4,76.32,57.23,75.57,52.04,53.31,52.975,8380897.85,36.325,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-18 02:30:00,4562611.0,83425800.0,0.0,23401.09,23344.24,1089.62,77.28,76.0,56.69,75.225,51.19,52.24,52.46,8380897.85,50.07,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-18 03:00:00,4562611.0,83425800.0,0.0,23401.09,23344.24,1089.62,77.16,75.69,56.15,75.0,50.68,52.06,51.84,8380897.85,58.475,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-18 03:30:00,4562611.0,83425800.0,0.0,23401.09,23344.24,1089.62,76.81,75.535,55.875,74.775,50.0,51.34,51.22,8380897.85,71.45500000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-18 04:00:00,4562611.0,83425800.0,0.0,23401.09,23344.24,1089.62,76.46,75.07,55.06,74.43,49.32,50.63,50.605000000000004,8381042.87,75.275,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-18 04:30:00,4562611.0,83425800.0,0.0,23401.09,23344.24,1089.62,76.22,74.605,54.790000000000006,73.98,48.81,49.91,49.985,8381042.87,76.04,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-18 05:00:00,4562611.0,83425800.0,0.0,23401.09,23344.24,1089.62,75.99,74.295,54.52,73.75,48.13,49.37,49.27,8381042.87,79.09,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-18 05:30:00,4562640.0,83426096.0,1770.3000000000002,23401.09,23344.395,1089.62,75.285,73.52,53.7,74.09,70.38,73.91499999999999,51.015,8381115.38,66.87,602.7327777777778,2.9371176218577437,0.0,9.29999999993015,0.0,9.29999999993015
2023-10-18 06:00:00,4562696.0,83426896.0,513.13,23401.09,23344.86,1089.62,73.405,78.955,53.43,77.495,67.495,76.965,56.06,8381187.89,24.11,1163.8977777777777,0.4408716718301869,0.0,27.90000000000873,0.0,27.90000000000873
2023-10-18 06:30:00,4562704.0,83427000.0,0.0,23401.09,23344.86,1089.62,75.16499999999999,78.8,52.89,75.79,60.019999999999996,61.015,60.28,8381187.89,20.29,166.2711111111111,0.0,0.0,0.0,0.0,0.0
2023-10-18 07:00:00,4562704.0,83427000.0,0.0,23401.09,23344.86,1089.62,76.57499999999999,78.49,52.615,76.13499999999999,59.17,60.66,60.385,8381187.89,29.455000000000002,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-18 07:30:00,4562704.0,83427000.0,0.0,23401.09,23344.86,1089.62,77.045,78.33500000000001,52.07,76.25,57.129999999999995,58.51,58.22,8381187.89,37.855000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-18 08:00:00,4562704.0,83427000.0,0.0,23401.09,23344.86,1089.62,76.81,78.025,51.525,76.25,58.150000000000006,59.045,59.765,8381187.89,34.8,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-18 08:30:00,4562704.0,83427104.0,436.16,23401.09,23345.015,1089.62,75.285,78.33500000000001,50.980000000000004,77.495,66.305,66.75,55.96,8381187.89,33.275,0.0,436160.0,0.0,9.29999999993015,0.0,9.29999999993015
