orario,Cumulated NG,Cumulated DH Energy,DH Power,Boiler 1 Cumulated hours of functioning,Boiler 2 Cumulated hours of functioning,Boiler 3 Cumulated hours of functioning,Boiler 1 Supply Temperature,Boiler 2 Supply Temperature,Boiler 3 Supply Temperature,Boilers Supply Temperature,Boilers Return Temperature,District Supply Temperature,District Return Temperature,Cumulated water (m3),Volumetric Flowrate,NG Consumption [kW],Efficiency,Boiler 1 Minutes of Functioning,Boiler 2 Minutes of Functioning,Boiler 3 minutes of Functionings,BH
2023-10-18 09:00:00,4562740.0,83427504.0,564.445,23401.09,23345.48,1089.62,70.47,78.33500000000001,50.71,76.815,67.155,69.975,58.629999999999995,8381187.89,37.09,748.22,0.7543827291669173,0.0,27.90000000000873,0.0,27.90000000000873
2023-10-18 09:30:00,4562742.0,83427600.0,25.655,23401.09,23345.48,1089.62,74.46000000000001,79.11,50.17,75.0,58.15,58.864999999999995,59.455,8381187.89,33.27,41.56777777777778,0.6171699379074573,0.0,0.0,0.0,0.0
2023-10-18 10:00:00,4562742.0,83427600.0,25.655,23401.09,23345.48,1089.62,76.10499999999999,79.11,49.62,76.02000000000001,55.09,57.254999999999995,55.644999999999996,8381260.4,32.51,0.0,25655.0,0.0,0.0,0.0,0.0
2023-10-18 10:30:00,4562742.0,83427600.0,0.0,23401.09,23345.48,1089.62,76.57499999999999,78.8,49.349999999999994,76.25,53.06,54.57,54.004999999999995,8381332.91,42.435,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-18 11:00:00,4562742.0,83427600.0,0.0,23401.09,23345.48,1089.62,76.69,78.49,48.81,76.47,54.925,55.825,56.06,8381332.91,60.0,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-18 11:30:00,4562742.0,83427600.0,0.0,23401.09,23345.48,1089.62,76.57499999999999,78.18,48.54,76.47,51.87,52.96,53.18,8381332.91,62.295,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-18 12:00:00,4562742.0,83427600.0,0.0,23401.09,23345.48,1089.62,76.46,77.87,47.99,76.36,50.68,52.06,51.94,8381332.91,73.745,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-18 12:30:00,4562742.0,83427600.0,0.0,23401.09,23345.48,1089.62,76.46,77.56,47.45,76.25,49.66,50.985,50.915,8381405.42,75.275,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-18 13:00:00,4562742.0,83427600.0,0.0,23401.09,23345.48,1089.62,76.34,77.25,47.45,75.905,48.64,49.91,49.885000000000005,8381477.93,79.09,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-18 13:30:00,4562742.0,83427600.0,1077.575,23401.09,23345.48,1089.62,74.58,76.005,46.91,75.455,57.47,60.834999999999994,49.165000000000006,8381477.93,80.62,0.0,1077575.0,0.0,0.0,0.0,0.0
2023-10-18 14:00:00,4562806.0,83428496.0,692.725,23401.09,23345.79,1089.62,69.18,75.695,46.635,73.865,61.72,63.7,53.385000000000005,8381477.93,43.2,1330.168888888889,0.5207793423880943,0.0,18.60000000007858,0.0,18.60000000007858
2023-10-18 14:30:00,4562808.0,83428600.0,0.0,23401.09,23345.79,1089.62,71.76,76.475,46.36,72.05,54.75,56.0,55.545,8381477.93,31.745,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-10-18 15:00:00,4562808.0,83428600.0,0.0,23401.09,23345.79,1089.62,73.165,76.32,45.82,72.96,53.394999999999996,54.75,54.005,8381550.4399999995,43.2,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-18 15:30:00,4562808.0,83428600.0,0.0,23401.09,23345.79,1089.62,73.755,76.16,45.82,73.3,53.4,54.565,54.62,8381622.95,56.945,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-18 16:00:00,4562808.0,83428600.0,0.0,23401.09,23345.79,1089.62,74.225,75.845,45.28,73.53,51.870000000000005,53.135000000000005,52.97,8381622.95,77.565,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-18 16:30:00,4562808.0,83428600.0,0.0,23401.09,23345.79,1089.62,74.34,75.535,45.004999999999995,73.53,50.34,51.7,51.635000000000005,8381622.95,80.62,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-18 17:00:00,4562808.0,83428600.0,1026.265,23401.09,23345.945,1089.62,72.82,75.07,44.73,74.095,58.66,61.735,50.91,8381695.46,81.385,0.0,1026265.0000000001,0.0,9.29999999993015,0.0,9.29999999993015
2023-10-18 17:30:00,4562871.0,83429400.0,718.385,23401.09,23346.42,1089.62,67.88499999999999,74.91999999999999,44.19,72.505,62.39999999999999,64.24000000000001,53.485,8381767.97,40.144999999999996,1309.385,0.548642646247936,0.0,28.49999999991269,0.0,28.49999999991269
2023-10-18 18:00:00,4562874.0,83429504.0,0.0,23401.09,23346.42,1089.62,71.525,76.32,44.19,71.25999999999999,55.265,56.18,56.265,8381767.97,19.525,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-10-18 18:30:00,4562874.0,83429504.0,0.0,23401.09,23346.42,1089.62,73.755,76.32,43.64,72.28,56.114999999999995,57.254999999999995,57.09,8381767.97,26.4,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-18 19:00:00,4562874.0,83429504.0,2309.09,23401.2,23346.42,1089.62,76.81,75.38,43.64,74.435,56.965,64.06,51.120000000000005,8381767.97,104.29,0.0,2309090.0,6.600000000034925,0.0,0.0,6.600000000034925
2023-10-18 19:30:00,4562994.0,83431296.0,3643.2299999999996,23401.65,23346.885000000002,1089.62,80.215,75.07,43.1,75.905,68.685,75.345,52.459999999999994,8381912.99,138.655,2494.0666666666666,1.460758282019346,27.000000000043656,27.90000000022701,0.0,54.900000000270666
2023-10-18 20:00:00,4563083.0,83432800.0,1924.245,23402.1,23347.35,1089.62,77.28,77.715,43.1,76.59,74.63,76.425,56.88,8381912.99,85.965,1849.766111111111,1.0402633869104483,26.999999999825377,27.899999999790452,0.0,54.89999999961583
2023-10-18 20:30:00,4563149.0,83433696.0,1847.275,23402.545,23347.815000000002,1089.62,77.4,78.8,43.1,77.38,75.48,77.32,57.295,8381912.99,80.62,1371.7366666666667,1.346667839550468,26.699999999982538,27.90000000022701,0.0,54.60000000020955
2023-10-18 21:00:00,4563218.0,83434704.0,1744.645,23402.995000000003,23348.434999999998,1089.62,77.985,79.735,42.56,78.4,76.5,78.215,58.114999999999995,8382058.01,76.035,1434.0883333333334,1.2165525253192038,27.000000000261934,37.1999999997206,0.0,64.19999999998254
2023-10-18 21:30:00,4563284.0,83435696.0,1949.9,23403.555,23348.745000000003,1089.62,78.455,79.89,42.56,78.4,76.67,78.57,58.735,8382058.01,85.2,1371.7366666666667,1.4214817070222125,33.5999999998603,18.60000000029686,0.0,52.20000000015716
2023-10-18 22:00:00,4563347.0,83436704.0,872.325,23404.0,23349.21,1089.62,78.805,80.66999999999999,42.01,78.285,68.005,69.795,59.455,8382058.01,50.07,1309.385,0.6662092003427561,26.699999999982538,27.899999999790452,0.0,54.59999999977299
2023-10-18 22:30:00,4563350.0,83436800.0,0.0,23404.0,23349.21,1089.62,78.81,81.445,42.01,78.17500000000001,59.85,60.84,61.415000000000006,8382058.01,23.345,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-10-18 23:00:00,4563350.0,83436800.0,0.0,23404.0,23349.21,1089.62,78.81,81.135,41.47,78.29,61.04,62.985,62.34,8382058.01,25.64,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-18 23:30:00,4563350.0,83436800.0,0.0,23404.0,23349.21,1089.62,78.455,80.67,41.47,78.29,58.489999999999995,59.94,59.56,8382058.01,30.22,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-19 00:00:00,4563350.0,83436800.0,0.0,23404.0,23349.21,1089.62,78.22,80.515,40.93,78.29,57.81,59.045,59.150000000000006,8382058.01,24.87,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-19 00:30:00,4563350.0,83436800.0,0.0,23404.0,23349.21,1089.62,77.985,80.205,40.93,78.29,58.32,59.405,59.665,8382203.03,25.64,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-19 01:00:00,4563350.0,83436800.0,0.0,23404.0,23349.21,1089.62,77.63,79.74,40.38,78.06,57.47,59.045,58.425,8382203.03,28.695,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-19 01:30:00,4563350.0,83436800.0,0.0,23404.0,23349.21,1089.62,76.93,79.42,40.38,77.83,55.94,57.435,56.885,8382203.03,23.345,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-19 02:00:00,4563350.0,83436800.0,0.0,23404.0,23349.21,1089.62,77.045,79.11,39.84,77.495,54.92,56.18,56.165,8382203.03,28.69,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-19 02:30:00,4563350.0,83436800.0,0.0,23404.0,23349.21,1089.62,77.165,78.8,39.57,77.265,53.739999999999995,55.285,54.620000000000005,8382203.03,31.745,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-19 03:00:00,4563350.0,83436800.0,0.0,23404.0,23349.21,1089.62,77.045,78.49,39.3,77.04,52.379999999999995,53.31,53.485,8382203.03,47.785,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-19 03:30:00,4563350.0,83436896.0,0.0,23404.0,23349.21,1089.62,76.455,78.18,39.025,76.93,51.53,52.96,52.77,8382203.03,51.599999999999994,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-19 04:00:00,4563350.0,83436896.0,0.0,23404.0,23349.21,1089.62,76.22,77.715,38.75,76.7,50.849999999999994,52.06,52.144999999999996,8382275.54,65.345,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-19 04:30:00,4563350.0,83436896.0,0.0,23404.0,23349.21,1089.62,75.99,77.405,38.75,76.47,50.0,51.34,51.43,8382348.05,78.33000000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-19 05:00:00,4563350.0,83436896.0,0.0,23404.0,23349.21,1089.62,75.99,77.095,38.21,76.36,49.32,50.63,50.81,8382348.05,81.385,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-19 05:30:00,4563378.0,83437200.0,1718.9900000000002,23404.0,23349.684999999998,1089.62,75.045,74.75999999999999,38.21,75.11000000000001,70.72,73.735,52.144999999999996,8382348.05,68.4,581.9488888888889,2.953845396004888,0.0,28.49999999991269,0.0,28.49999999991269
2023-10-19 06:00:00,4563429.0,83437904.0,461.81500000000005,23404.0,23349.84,1089.62,73.755,80.2,37.66,78.855,68.50999999999999,71.77000000000001,57.5,8382348.05,20.29,1059.9783333333332,0.43568302275075815,0.0,9.30000000014843,0.0,9.30000000014843
2023-10-19 06:30:00,4563431.0,83438000.0,0.0,23404.0,23349.84,1089.62,75.87,79.42,37.66,76.245,60.7,61.19499999999999,61.515,8382420.5600000005,18.0,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-10-19 07:00:00,4563431.0,83438000.0,0.0,23404.0,23349.84,1089.62,77.045,79.265,37.39,76.58500000000001,59.510000000000005,60.84,60.59,8382493.07,23.345,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-19 07:30:00,4563431.0,83438000.0,0.0,23404.0,23349.84,1089.62,77.28,79.11,37.12,76.7,58.15,58.87,59.765,8382493.07,28.695,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-19 08:00:00,4563431.0,83438000.0,25.655,23404.0,23349.84,1089.62,77.16,78.645,36.849999999999994,76.93,57.47,59.405,58.015,8382493.07,32.51,0.0,25655.0,0.0,0.0,0.0,0.0
2023-10-19 08:30:00,4563431.0,83438000.0,487.475,23404.0,23349.995000000003,1089.62,75.87,78.8,36.58,77.83500000000001,66.135,66.75,56.265,8382493.07,38.62,0.0,487475.0,0.0,9.30000000014843,0.0,9.30000000014843
2023-10-19 09:00:00,4563468.0,83438400.0,564.445,23404.0,23350.46,1089.62,71.06,78.49000000000001,36.58,76.925,66.985,68.36500000000001,58.735,8382493.07,38.620000000000005,769.0038888888889,0.7339940332701252,0.0,27.899999999790452,0.0,27.899999999790452
2023-10-19 09:30:00,4563470.0,83438600.0,51.31,23404.0,23350.46,1089.62,74.46000000000001,79.11,36.03,75.0,57.980000000000004,59.224999999999994,59.455,8382493.07,29.455,41.56777777777778,1.2343398758149147,0.0,0.0,0.0,0.0
2023-10-19 10:00:00,4563470.0,83438600.0,0.0,23404.0,23350.46,1089.62,75.755,78.8,36.03,75.79499999999999,56.285,57.61,57.5,8382493.07,37.09,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-19 10:30:00,4563470.0,83438600.0,0.0,23404.0,23350.46,1089.62,76.22,78.49,35.760000000000005,76.25,53.905,55.105000000000004,54.93,8382493.07,42.435,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-19 11:00:00,4563470.0,83438600.0,25.655,23404.0,23350.46,1089.62,76.22,78.33500000000001,35.49,76.25,54.075,55.465,55.235,8382638.09,56.945,0.0,25655.0,0.0,0.0,0.0,0.0
2023-10-19 11:30:00,4563470.0,83438600.0,0.0,23404.0,23350.46,1089.62,76.46,77.87,35.49,76.25,52.55,53.855000000000004,53.695,8382638.09,58.475,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-19 12:00:00,4563470.0,83438600.0,0.0,23404.0,23350.46,1089.62,76.22,77.56,35.22,76.02,51.36,52.595,52.56,8382638.09,67.64,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-19 12:30:00,4563470.0,83438600.0,0.0,23404.0,23350.46,1089.62,76.46,77.405,34.95,75.905,50.0,51.345,51.325,8382638.09,76.80000000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-19 13:00:00,4563470.0,83438600.0,0.0,23404.0,23350.46,1089.62,75.985,76.94,34.95,75.57,48.980000000000004,50.27,50.19,8382710.6,80.62,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-19 13:30:00,4563470.0,83438600.0,1077.575,23404.0,23350.614999999998,1089.62,74.46000000000001,75.85,34.4,75.34,57.980000000000004,61.19499999999999,49.27,8382783.11,79.855,0.0,1077575.0,0.0,9.29999999993015,0.0,9.29999999993015
2023-10-19 14:00:00,4563531.0,83439504.0,769.695,23404.0,23350.77,1089.62,69.53,75.695,34.4,74.205,62.23,64.06,53.900000000000006,8382783.11,47.019999999999996,1267.8172222222222,0.6071020170785086,0.0,9.30000000014843,0.0,9.30000000014843
2023-10-19 14:30:00,4563534.0,83439600.0,0.0,23404.0,23350.77,1089.62,72.11500000000001,76.32,34.4,72.16499999999999,54.754999999999995,55.825,55.650000000000006,8382783.11,28.689999999999998,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-10-19 15:00:00,4563534.0,83439600.0,76.97,23404.0,23350.77,1089.62,73.875,76.0,33.86,72.96,52.55,54.57,53.285,8382783.11,47.78,0.0,76970.0,0.0,0.0,0.0,0.0
2023-10-19 15:30:00,4563534.0,83439600.0,0.0,23404.0,23350.77,1089.62,74.11,75.845,33.86,73.185,53.06,54.21,54.415,8382855.62,56.18,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-19 16:00:00,4563534.0,83439600.0,0.0,23404.0,23350.77,1089.62,74.11,75.535,33.59,73.3,52.04,53.135000000000005,53.175,8382928.13,76.035,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-19 16:30:00,4563534.0,83439600.0,0.0,23404.0,23350.77,1089.62,73.87,75.225,33.32,73.185,50.0,51.345,51.43,8382928.13,81.385,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-19 17:00:00,4563534.0,83439600.0,1051.92,23404.0,23350.925000000003,1089.62,72.11500000000001,74.75999999999999,33.32,73.75,58.66,61.735,50.605000000000004,8382928.13,82.91,0.0,1051920.0,0.0,9.30000000014843,0.0,9.30000000014843
2023-10-19 17:30:00,4563593.0,83440400.0,692.725,23404.0,23351.39,1089.62,67.765,74.44999999999999,33.32,72.395,62.56999999999999,64.24000000000001,54.205,8383000.640000001,43.2,1226.2494444444444,0.5649131489724685,0.0,27.899999999790452,0.0,27.899999999790452
2023-10-19 18:00:00,4563596.0,83440496.0,0.0,23404.0,23351.39,1089.62,70.47,75.69,32.77,70.47,55.43,56.54,56.265,8383073.15,29.455,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-10-19 18:30:00,4563596.0,83440496.0,0.0,23404.0,23351.39,1089.62,71.995,75.225,32.77,71.485,54.585,55.644999999999996,55.754999999999995,8383073.15,30.980000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-19 19:00:00,4563596.0,83440496.0,2309.09,23404.114999999998,23351.39,1089.62,74.815,74.75999999999999,32.5,73.525,57.305,63.345,51.43,8383073.15,104.29,0.0,2309090.0,6.899999999877764,0.0,0.0,6.899999999877764
2023-10-19 19:30:00,4563740.0,83442400.0,3720.2,23404.559999999998,23351.855,1089.62,79.745,74.60499999999999,32.23,75.0,68.345,75.88499999999999,52.355000000000004,8383145.66,137.13,2992.88,1.2430163444520512,26.699999999982538,27.90000000000873,0.0,54.59999999999127
2023-10-19 20:00:00,4563850.0,83443904.0,2155.15,23405.010000000002,23352.475,1089.62,79.63,79.27000000000001,32.23,78.625,76.83500000000001,78.93,58.22,8383218.17,92.07,2286.2277777777776,0.9426659400616999,27.000000000261934,37.19999999993888,0.0,64.20000000020082
2023-10-19 20:30:00,4563918.0,83445000.0,1898.5900000000001,23405.46,23352.79,1089.62,77.28,78.64500000000001,32.23,77.155,75.31,76.96000000000001,58.325,8383218.17,89.015,1413.3044444444445,1.343368489425381,26.999999999825377,18.9000000001397,0.0,45.899999999965075
2023-10-19 21:00:00,4563987.0,83445904.0,1821.615,23405.905,23353.415,1089.62,77.045,79.42,32.23,78.285,76.16,78.035,57.81,8383218.17,78.325,1434.0883333333334,1.2702242166224884,26.699999999982538,37.5,0.0,64.19999999998254
2023-10-19 21:30:00,4564055.0,83446896.0,1821.615,23406.355000000003,23353.88,1089.62,77.75,79.895,31.69,78.625,76.5,78.57,58.945,8383363.19,81.385,1413.3044444444445,1.288903971296918,27.000000000261934,27.90000000000873,0.0,54.900000000270666
2023-10-19 22:00:00,4564119.0,83447800.0,872.325,23406.8,23354.19,1089.62,78.1,81.13499999999999,31.69,78.515,68.005,69.615,59.66,8383363.19,51.6,1330.168888888889,0.6557996894131067,26.69999999976426,18.5999999998603,0.0,45.29999999962456
2023-10-19 22:30:00,4564122.0,83447904.0,25.655,23406.91,23354.19,1089.62,78.455,81.6,31.69,78.17500000000001,60.36,62.09,61.615,8383363.19,29.455,62.35166666666667,0.41144992462230967,6.600000000034925,0.0,0.0,6.600000000034925
2023-10-19 23:00:00,4564122.0,83447904.0,25.655,23406.91,23354.19,1089.62,78.1,81.29,31.69,78.4,60.19,62.45,61.205,8383363.19,23.345,0.0,25655.0,0.0,0.0,0.0,0.0
2023-10-19 23:30:00,4564122.0,83447904.0,0.0,23406.91,23354.19,1089.62,77.75,81.135,31.415,78.29,58.32,59.76,59.665000000000006,8383363.19,26.4,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-20 00:00:00,4564122.0,83448000.0,0.0,23406.39,23354.38,1089.62,77.26,79.985,31.215,78.16999999999999,58.32,59.765,59.785,8383379.39,25.240000000000002,0.0,0.0,-31.200000000026193,11.400000000139698,0.0,-19.799999999886495
2023-10-20 00:30:00,4564122.0,83448000.0,0.0,23406.39,23354.38,1089.62,76.735,79.72,31.02,77.965,54.92,56.54,56.15,8383379.39,25.24,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-20 01:00:00,4564122.0,83448000.0,0.0,23406.39,23354.38,1089.62,76.38,79.36,30.825000000000003,77.765,54.75,55.82,55.935,8383379.39,28.46,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-20 01:30:00,4564122.0,83448000.0,0.0,23406.39,23354.38,1089.62,75.945,79.0,30.695,77.495,53.4,54.75,54.224999999999994,8383540.24,42.135000000000005,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-20 02:00:00,4564122.0,83448000.0,0.0,23406.39,23354.38,1089.62,75.77000000000001,78.64,30.435000000000002,77.225,52.209999999999994,53.49,53.37,8383540.24,50.185,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-20 02:30:00,4564122.0,83448000.0,0.0,23406.39,23354.38,1089.62,75.33500000000001,78.2,30.305,77.02,51.7,52.78,52.94499999999999,8383540.24,59.035,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-20 03:00:00,4564122.0,83448000.0,0.0,23406.39,23354.38,1089.62,75.07,77.93,30.11,76.82,50.51,51.88,51.88,8383540.24,69.49,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-20 03:30:00,4564122.0,83448000.0,0.0,23406.39,23354.38,1089.62,74.72,77.47999999999999,29.915,76.48,49.66,51.16,51.13,8383540.24,79.14500000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-20 04:00:00,4564122.0,83448096.0,0.0,23406.39,23354.38,1089.62,74.455,77.125,29.785,76.345,49.32,50.63,50.595,8383701.09,80.75,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-20 04:30:00,4564151.0,83448400.0,1815.4050000000002,23406.39,23354.38,1089.62,73.58500000000001,74.625,29.59,75.13,70.72,74.095,51.769999999999996,8383701.09,70.295,602.7327777777778,3.0119516558259374,0.0,0.0,0.0,0.0
2023-10-20 05:00:00,4564209.0,83449104.0,418.94000000000005,23406.39,23354.38,1089.62,72.36,79.715,29.395,78.44,67.835,74.63,56.9,8383701.09,20.415,1205.4655555555555,0.34753349072129663,0.0,0.0,0.0,0.0
2023-10-20 05:30:00,4564212.0,83449200.0,0.0,23406.39,23354.38,1089.62,74.10499999999999,78.91,29.265,76.07499999999999,60.19,61.375,60.64,8383701.09,18.805,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-10-20 06:00:00,4564212.0,83449200.0,27.93,23406.39,23354.38,1089.62,75.51,78.64,29.134999999999998,76.48,58.66,60.66,59.68,8383701.09,34.895,0.0,27930.0,0.0,0.0,0.0,0.0
2023-10-20 06:30:00,4564212.0,83449200.0,27.93,23406.39,23354.38,1089.62,75.42,78.465,29.005000000000003,76.48,58.489999999999995,61.195,59.89,8383701.09,27.655,0.0,27930.0,0.0,0.0,0.0,0.0
2023-10-20 07:00:00,4564212.0,83449200.0,27.93,23406.39,23354.38,1089.62,75.51,78.11,28.81,76.345,56.28,58.15,57.435,8383701.09,38.115,0.0,27930.0,0.0,0.0,0.0,0.0
2023-10-20 07:30:00,4564212.0,83449200.0,502.725,23406.39,23354.760000000002,1089.62,73.845,78.02,28.615000000000002,77.22,66.13499999999999,66.92999999999999,57.01,8383701.09,40.53,0.0,502725.0,0.0,22.800000000061118,0.0,22.800000000061118
2023-10-20 08:00:00,4564251.0,83449696.0,446.87,23406.39,23355.14,1089.62,69.645,80.34,28.55,78.78,67.83,68.9,57.435,8383861.94,42.135000000000005,810.5716666666667,0.5513015900692432,0.0,22.79999999984284,0.0,22.79999999984284
2023-10-20 08:30:00,4564252.0,83449800.0,0.0,23406.39,23355.14,1089.62,73.845,79.89500000000001,28.355,76.07499999999999,57.129999999999995,58.33,58.394999999999996,8383861.94,24.439999999999998,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-10-20 09:00:00,4564252.0,83449800.0,27.93,23406.39,23355.14,1089.62,75.33500000000001,79.44999999999999,28.225,76.545,55.095,57.254999999999995,55.94,8383861.94,39.725,0.0,27930.0,0.0,0.0,0.0,0.0
2023-10-20 09:30:00,4564252.0,83449800.0,0.0,23406.39,23355.14,1089.62,75.77000000000001,78.91,28.095,76.75,53.4,55.105000000000004,54.655,8383861.94,49.38,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-20 10:00:00,4564252.0,83449800.0,27.93,23406.39,23355.14,1089.62,75.945,78.375,27.965,76.68,53.224999999999994,55.465,54.87,8383861.94,66.27499999999999,0.0,27930.0,0.0,0.0,0.0,0.0
2023-10-20 10:30:00,4564252.0,83449800.0,0.0,23406.39,23355.14,1089.62,76.21,77.93,27.77,76.48,51.019999999999996,52.42,52.415000000000006,8383861.94,65.465,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-20 11:00:00,4564252.0,83449800.0,0.0,23406.39,23355.14,1089.62,76.12,77.57,27.64,76.345,49.489999999999995,50.805,50.81,8383942.365,78.34,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-20 11:30:00,4564252.0,83449800.0,0.0,23406.39,23355.14,1089.62,75.945,77.21000000000001,27.575000000000003,76.07499999999999,48.47,49.730000000000004,49.85,8384022.79,80.75,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-20 12:00:00,4564252.0,83449800.0,0.0,23406.39,23355.14,1089.62,75.77000000000001,76.86,27.445,75.735,47.620000000000005,48.66,48.78,8384022.79,80.75,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-20 12:30:00,4564252.0,83449904.0,1368.535,23406.39,23355.14,1089.62,74.28,74.445,27.38,74.315,54.075,60.66,47.93,8384022.79,91.215,0.0,1368535.0,0.0,0.0,0.0,0.0
2023-10-20 13:00:00,4564325.0,83450896.0,809.95,23406.39,23355.91,1089.62,68.945,74.89,27.25,73.44,62.735,63.879999999999995,52.2,8384183.64,46.16,1517.223888888889,0.5338364839197647,0.0,46.20000000002619,0.0,46.20000000002619
2023-10-20 13:30:00,4564327.0,83451000.0,0.0,23406.39,23355.91,1089.62,70.785,74.71000000000001,27.12,70.595,54.75,55.82,55.94,8384183.64,36.505,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-10-20 14:00:00,4564327.0,83451000.0,27.93,23406.39,23355.91,1089.62,71.66,74.27,27.055,71.13499999999999,52.55,53.85,53.48,8384183.64,49.375,0.0,27930.0,0.0,0.0,0.0,0.0
2023-10-20 14:30:00,4564327.0,83451000.0,0.0,23406.39,23355.91,1089.62,72.095,73.82,26.99,71.27000000000001,52.89,53.85,54.015,8384183.64,60.64,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-20 15:00:00,4564327.0,83451000.0,27.93,23406.39,23355.91,1089.62,72.095,73.46000000000001,26.86,71.27000000000001,51.36,52.955,52.519999999999996,8384183.64,77.54,0.0,27930.0,0.0,0.0,0.0,0.0
2023-10-20 15:30:00,4564327.0,83451000.0,0.0,23406.39,23355.91,1089.62,72.095,72.92500000000001,26.86,71.13499999999999,49.66,50.985,51.02,8384264.0600000005,78.345,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-20 16:00:00,4564327.0,83451000.0,1061.315,23406.39,23355.91,1089.62,70.96000000000001,73.015,26.73,72.08000000000001,58.32,61.735,50.17,8384344.48,80.75,0.0,1061315.0,0.0,0.0,0.0,0.0
2023-10-20 16:30:00,4564390.0,83451800.0,782.02,23406.39,23355.91,1089.62,67.37,74.265,26.6,71.95,61.03999999999999,63.7,53.16,8384344.48,47.765,1309.385,0.5972417606420108,0.0,0.0,0.0,0.0
2023-10-20 17:00:00,4564393.0,83451904.0,0.0,23406.39,23355.91,1089.62,70.785,75.78,26.6,70.66,54.585,55.285,55.935,8384344.48,28.455,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-10-20 17:30:00,4564393.0,83451904.0,0.0,23406.39,23355.91,1089.62,72.355,75.43,26.535,71.60499999999999,53.565,54.93,54.335,8384344.48,46.965,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-20 18:00:00,4564393.0,83451904.0,2373.99,23406.39,23356.29,1089.62,74.81,74.445,26.405,73.1,57.135000000000005,62.81,49.42,8384344.48,107.30499999999999,0.0,2373989.9999999995,0.0,22.800000000061118,0.0,22.800000000061118
2023-10-20 18:30:00,4564540.0,83453800.0,4021.8149999999996,23407.17,23356.67,1089.62,81.115,74.18,26.34,75.87,67.83500000000001,76.42500000000001,51.985,8384505.33,143.51,3055.2316666666666,1.3163694679881444,46.79999999993015,22.79999999984284,0.0,69.59999999977299
2023-10-20 19:00:00,4564655.0,83455400.0,1982.98,23407.559999999998,23357.43,1089.62,79.71000000000001,78.735,26.34,78.57499999999999,76.33,77.86,57.754999999999995,8384505.33,86.39,2390.1472222222224,0.8296472919810551,23.399999999965075,45.600000000122236,0.0,69.00000000008731
2023-10-20 19:30:00,4564736.0,83456600.0,2178.4849999999997,23407.95,23357.43,1089.62,82.34,78.10499999999999,26.21,78.715,77.18,80.00999999999999,58.394999999999996,8384505.33,88.8,1683.495,1.2940244586265723,23.400000000183354,0.0,0.0,23.400000000183354
2023-10-20 20:00:00,4564805.0,83457504.0,1982.98,23408.74,23358.19,1089.62,78.39500000000001,80.34,26.21,79.05,77.00999999999999,79.28999999999999,59.25,8384666.18,87.19,1434.0883333333334,1.3827451009560539,47.40000000005239,45.59999999990396,0.0,92.99999999995634
2023-10-20 20:30:00,4564868.0,83458496.0,1899.19,23409.13,23358.57,1089.62,78.22,80.16,26.21,79.05,77.01,79.11,59.035,8384666.18,83.17,1309.385,1.4504431848209773,23.399999999965075,22.800000000061118,0.0,46.20000000002619
2023-10-20 21:00:00,4564931.0,83459400.0,837.88,23409.52,23358.95,1089.62,78.39500000000001,81.595,26.21,78.98,68.345,69.975,59.785,8384666.18,55.815,1309.385,0.6399029774260607,23.399999999965075,22.800000000061118,0.0,46.20000000002619
2023-10-20 21:30:00,4564933.0,83459600.0,0.0,23409.52,23358.95,1089.62,78.75,81.68,26.21,78.305,60.53,61.73,61.49,8384666.18,19.61,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-10-20 22:00:00,4564933.0,83459600.0,27.93,23409.52,23358.95,1089.62,78.75,81.235,26.34,78.51,60.53,62.99,61.385000000000005,8384666.18,23.634999999999998,0.0,27930.0,0.0,0.0,0.0,0.0
2023-10-20 22:30:00,4564933.0,83459600.0,0.0,23409.52,23358.95,1089.62,78.39500000000001,80.78999999999999,26.405,78.51,58.15,59.94,59.355000000000004,8384666.18,26.045,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-20 23:00:00,4564933.0,83459600.0,0.0,23409.52,23358.95,1089.62,78.04499999999999,80.52,26.47,78.37,58.15,59.224999999999994,59.25,8384746.605,36.505,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-20 23:30:00,4564933.0,83459600.0,0.0,23409.52,23358.95,1089.62,77.87,80.07,26.6,78.16999999999999,57.980000000000004,59.224999999999994,59.355000000000004,8384827.03,26.044999999999998,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-21 00:00:00,4564933.0,83459600.0,0.0,23409.52,23358.95,1089.62,77.87,79.72,26.6,78.035,56.79,58.51,57.97,8384827.03,22.83,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-21 00:30:00,4564933.0,83459600.0,0.0,23409.52,23358.95,1089.62,77.785,79.36,26.6,77.765,54.92,56.18,56.15,8384827.03,31.675000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-21 01:00:00,4564933.0,83459600.0,0.0,23409.52,23358.95,1089.62,77.17,79.09,26.535,77.56,53.739999999999995,55.105000000000004,54.765,8384827.03,33.285,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-21 01:30:00,4564933.0,83459600.0,0.0,23409.52,23358.95,1089.62,76.91,78.82,26.405,77.29,52.89,54.03,54.015,8384827.03,37.31,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-21 02:00:00,4564933.0,83459600.0,0.0,23409.52,23358.95,1089.62,76.82,78.555,26.275,77.02,51.7,52.955,53.16,8384827.03,50.985,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-21 02:30:00,4564933.0,83459600.0,0.0,23409.52,23358.95,1089.62,76.205,78.19999999999999,26.145,76.75,50.34,51.88,51.77,8384827.03,65.47,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-21 03:00:00,4564933.0,83459600.0,0.0,23409.52,23358.95,1089.62,75.86,77.93,25.95,76.48,50.0,51.34,51.55500000000001,8384907.455,77.54,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-21 03:30:00,4564933.0,83459600.0,0.0,23409.52,23358.95,1089.62,75.595,77.48,25.755000000000003,76.48,49.150000000000006,50.45,50.6,8384987.88,81.555,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-21 04:00:00,4564933.0,83459600.0,0.0,23409.52,23358.95,1089.62,75.42,77.125,25.494999999999997,76.07499999999999,48.47,49.73,49.85,8384987.88,82.36,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-21 04:30:00,4564959.0,83460000.0,1871.2600000000002,23409.52,23359.33,1089.62,74.37,73.195,25.43,73.775,70.55000000000001,74.81,51.235,8384987.88,68.685,540.3811111111111,3.462845940907248,0.0,22.800000000061118,0.0,22.800000000061118
2023-10-21 05:00:00,4565012.0,83460704.0,418.94000000000005,23409.52,23359.71,1089.62,72.97,79.09,25.43,77.76499999999999,67.66499999999999,74.63,56.795,8384987.88,21.22,1101.546111111111,0.38031963932747526,0.0,22.79999999984284,0.0,22.79999999984284
2023-10-21 05:30:00,4565017.0,83460800.0,0.0,23409.52,23359.71,1089.62,74.545,78.64,25.235,75.94,59.510000000000005,60.12,60.85,8385068.305,23.630000000000003,103.91944444444445,0.0,0.0,0.0,0.0,0.0
2023-10-21 06:00:00,4565017.0,83460896.0,0.0,23409.52,23359.71,1089.62,75.945,78.38,24.975,76.07499999999999,58.83,59.405,60.105000000000004,8385148.73,22.825,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-21 06:30:00,4565017.0,83460896.0,0.0,23409.52,23359.71,1089.62,76.21,78.11,24.845,76.21,58.15,59.585,59.46,8385148.73,26.85,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-21 07:00:00,4565017.0,83460896.0,0.0,23409.52,23359.71,1089.62,76.03,77.93,24.585,76.21,57.47,58.69,58.93,8385148.73,26.045,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-21 07:30:00,4565017.0,83460896.0,335.15,23409.52,23359.71,1089.62,74.28,78.64500000000001,24.39,77.9,67.665,68.17999999999999,58.605000000000004,8385148.73,36.504999999999995,0.0,335149.99999999994,0.0,0.0,0.0,0.0
2023-10-21 08:00:00,4565050.0,83461200.0,586.515,23409.52,23360.48,1089.62,69.995,80.435,24.325000000000003,78.575,67.835,69.795,58.5,8385148.73,39.72,685.8683333333333,0.8551410181142375,0.0,46.20000000002619,0.0,46.20000000002619
2023-10-21 08:30:00,4565051.0,83461296.0,0.0,23409.52,23360.48,1089.62,74.285,80.88,24.064999999999998,76.21000000000001,57.3,58.87,58.605000000000004,8385148.73,33.29,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-10-21 09:00:00,4565051.0,83461296.0,0.0,23409.52,23360.48,1089.62,76.12,80.43,23.935000000000002,77.02,55.6,57.08,56.9,8385148.73,43.745000000000005,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-21 09:30:00,4565051.0,83461400.0,27.93,23409.52,23360.48,1089.62,76.645,80.16,23.74,77.42500000000001,53.91,54.75,55.405,8385148.73,68.685,0.0,27930.0,0.0,0.0,0.0,0.0
2023-10-21 10:00:00,4565051.0,83461400.0,0.0,23409.52,23360.48,1089.62,76.91,79.81,23.674999999999997,77.56,51.7,52.775000000000006,53.055,8385309.58,74.315,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-21 10:30:00,4565051.0,83461400.0,0.0,23409.52,23360.48,1089.62,76.82,79.53999999999999,23.545,77.56,49.83,51.345,51.345,8385309.58,92.02,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-21 11:00:00,4565051.0,83461400.0,0.0,23409.52,23360.48,1089.62,76.905,79.18,23.48,77.495,48.129999999999995,49.37,49.42,8385309.58,92.82499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-21 11:30:00,4565051.0,83461400.0,0.0,23409.52,23360.48,1089.62,77.08,78.82,23.415,77.225,46.769999999999996,47.94,47.925,8385390.0,92.82499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-21 12:00:00,4565051.0,83461400.0,0.0,23409.52,23360.48,1089.62,76.73,78.28999999999999,23.35,76.955,45.41,46.504999999999995,46.644999999999996,8385470.42,92.82499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-21 12:30:00,4565051.0,83461400.0,1452.325,23409.52,23360.48,1089.62,74.63,76.235,23.22,75.465,52.885,59.224999999999994,45.685,8385470.42,96.04499999999999,0.0,1452325.0,0.0,0.0,0.0,0.0
2023-10-21 13:00:00,4565127.0,83462496.0,1145.1,23409.52,23360.48,1089.62,68.77000000000001,74.44,23.22,72.83000000000001,61.205,64.42,52.305,8385470.42,71.1,1579.5755555555556,0.7249411217028698,0.0,0.0,0.0,0.0
2023-10-21 13:30:00,4565130.0,83462704.0,0.0,23409.52,23360.48,1089.62,70.87,75.34,23.155,71.2,55.265,56.185,56.47,8385550.845,67.07499999999999,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-10-21 14:00:00,4565130.0,83462704.0,0.0,23409.52,23360.48,1089.62,72.185,75.16,23.09,71.88,52.72,53.85,54.015,8385631.27,69.49,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-21 14:30:00,4565130.0,83462704.0,0.0,23409.52,23360.48,1089.62,72.445,74.71000000000001,23.025,72.02,50.68,52.42,52.31,8385631.27,88.8,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-21 15:00:00,4565130.0,83462704.0,0.0,23409.52,23360.48,1089.62,72.53,74.35499999999999,22.96,72.02,48.980000000000004,50.45,50.38,8385631.27,95.24,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-21 15:30:00,4565130.0,83462704.0,0.0,23409.52,23360.48,1089.62,72.27000000000001,74.0,22.96,72.02,47.96,49.19,49.1,8385711.695,95.24,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-21 16:00:00,4565130.0,83462704.0,1284.745,23409.52,23360.48,1089.62,70.52000000000001,74.0,22.895,72.82499999999999,53.394999999999996,60.12,48.14,8385792.12,96.04499999999999,0.0,1284744.9999999998,0.0,0.0,0.0,0.0
2023-10-21 16:30:00,4565201.0,83463696.0,977.525,23409.52,23361.24,1089.62,67.11,75.07,22.83,73.095,61.375,64.06,54.335,8385792.12,69.495,1475.6561111111112,0.662433699969746,0.0,45.600000000122236,0.0,45.600000000122236
2023-10-21 17:00:00,4565203.0,83463800.0,55.86,23409.52,23361.24,1089.62,70.43,75.25,22.83,70.46000000000001,55.94,57.61,57.004999999999995,8385792.12,57.425,41.56777777777778,1.3437970271491158,0.0,0.0,0.0,0.0
2023-10-21 17:30:00,4565203.0,83463800.0,0.0,23409.52,23361.24,1089.62,72.005,74.97999999999999,22.765,71.405,54.415,55.46,55.614999999999995,8385872.545,57.425,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-21 18:00:00,4565203.0,83463800.0,2485.705,23409.52,23361.24,1089.62,74.37,73.28,22.7,72.485,56.455,63.345,50.275,8385952.97,116.96,0.0,2485705.0,0.0,0.0,0.0,0.0
2023-10-21 18:30:00,4565354.0,83465696.0,4356.97,23409.91,23361.620000000003,1089.62,81.29,72.48,22.765,75.87,66.135,76.065,51.879999999999995,8385952.97,153.97,3138.367222222222,1.3882915233302062,23.399999999965075,22.800000000061118,0.0,46.20000000002619
2023-10-21 19:00:00,4565479.0,83467504.0,2429.845,23410.3,23362.0,1089.62,79.095,77.66,22.83,77.36,74.63,77.5,57.754999999999995,8386113.82,108.11,2597.9861111111113,0.9352798517005727,23.399999999965075,22.79999999984284,0.0,46.199999999807915
2023-10-21 19:30:00,4565558.0,83468600.0,1843.33,23411.08,23362.76,1089.62,79.01,78.72999999999999,22.96,78.035,76.33000000000001,78.39500000000001,59.035,8386113.82,83.97,1641.9272222222223,1.1226617430969035,46.80000000014843,45.59999999990396,0.0,92.40000000005239
2023-10-21 20:00:00,4565620.0,83469504.0,1899.19,23411.47,23363.14,1089.62,77.87,79.715,22.96,78.375,76.5,78.39500000000001,58.394999999999996,8386113.82,83.16499999999999,1288.601111111111,1.473837411582698,23.399999999965075,22.800000000061118,0.0,46.20000000002619
2023-10-21 20:30:00,4565690.0,83470496.0,1843.335,23411.86,23363.52,1089.62,77.605,79.36,23.155,78.16999999999999,76.16,78.215,59.035,8386194.245,85.58500000000001,1454.8722222222223,1.2670073047220074,23.399999999965075,22.800000000061118,0.0,46.20000000002619
2023-10-21 21:00:00,4565756.0,83471504.0,837.88,23412.64,23364.28,1089.62,77.26,79.985,23.285,77.155,67.325,68.9,59.785,8386274.67,50.185,1371.7366666666667,0.6108164996562754,46.79999999993015,45.59999999990396,0.0,92.39999999983411
2023-10-21 21:30:00,4565757.0,83471600.0,0.0,23412.64,23364.28,1089.62,76.995,80.52,23.415,76.955,60.02,61.19499999999999,61.065,8386274.67,25.245,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-10-21 22:00:00,4565757.0,83471600.0,27.93,23412.64,23364.28,1089.62,76.91,80.07,23.674999999999997,77.225,60.87,63.165000000000006,62.135,8386274.67,24.435,0.0,27930.0,0.0,0.0,0.0,0.0
2023-10-21 22:30:00,4565757.0,83471600.0,0.0,23412.64,23364.28,1089.62,76.82,79.72,23.805,77.29,57.64,58.685,58.82,8386274.67,26.85,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-21 23:00:00,4565757.0,83471696.0,0.0,23412.64,23364.28,1089.62,76.56,79.36,24.0,77.16,57.98,58.69,59.355000000000004,8386274.67,26.045,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-21 23:30:00,4565757.0,83471696.0,0.0,23412.64,23364.28,1089.62,76.38,79.18,24.195,77.02,57.47,58.87,58.18,8386274.67,31.675000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-22 00:00:00,4565757.0,83471696.0,0.0,23412.64,23364.28,1089.62,76.29499999999999,78.82,24.325000000000003,76.955,56.96,58.15,58.075,8386274.67,28.46,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-22 00:30:00,4565757.0,83471696.0,0.0,23412.64,23364.28,1089.62,75.945,78.465,24.39,76.75,54.585,55.825,55.614999999999995,8386274.67,33.285,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-22 01:00:00,4565757.0,83471696.0,0.0,23412.64,23364.28,1089.62,75.595,78.02,24.39,76.48,53.56999999999999,55.105000000000004,54.55,8386274.67,38.92,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-22 01:30:00,4565757.0,83471696.0,0.0,23412.64,23364.28,1089.62,75.33500000000001,77.75,24.39,76.275,52.21,53.135000000000005,53.480000000000004,8386355.095,50.985,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-22 02:00:00,4565757.0,83471696.0,0.0,23412.64,23364.28,1089.62,75.16,77.39,24.39,75.94,51.19,52.6,52.52,8386435.52,58.230000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-22 02:30:00,4565757.0,83471696.0,0.0,23412.64,23364.28,1089.62,74.72,77.035,24.26,75.735,50.68,51.88,51.985,8386435.52,71.905,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-22 03:00:00,4565757.0,83471696.0,0.0,23412.64,23364.28,1089.62,74.63,76.59,24.13,75.535,49.49,50.985,51.025000000000006,8386435.52,73.515,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-22 03:30:00,4565757.0,83471696.0,0.0,23412.64,23364.28,1089.62,74.28,76.32,24.0,75.265,48.64,49.91,49.85,8386435.52,83.97,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-22 04:00:00,4565757.0,83471696.0,0.0,23412.64,23364.28,1089.62,74.11,76.05000000000001,23.935000000000002,74.925,48.3,49.55,49.53,8386596.36,79.95,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-22 04:30:00,4565757.0,83471696.0,1145.1,23412.64,23364.28,1089.62,73.58000000000001,74.71000000000001,23.935000000000002,74.45,57.81,61.375,49.1,8386596.36,80.755,0.0,1145100.0,0.0,0.0,0.0,0.0
2023-10-22 05:00:00,4565821.0,83472600.0,1061.31,23412.64,23364.66,1089.62,72.795,76.055,24.064999999999998,76.345,73.61,75.17,53.16,8386596.36,42.14,1330.168888888889,0.7978755261754785,0.0,22.800000000061118,0.0,22.800000000061118
2023-10-22 05:30:00,4565853.0,83473000.0,167.575,23412.64,23365.04,1089.62,73.67,82.66499999999999,24.0,78.305,59.510000000000005,66.93,59.78,8386596.36,20.415,665.0844444444444,0.2519601073813573,0.0,22.800000000061118,0.0,22.800000000061118
2023-10-22 06:00:00,4565853.0,83473000.0,0.0,23412.64,23365.04,1089.62,77.435,82.66499999999999,23.87,78.375,58.66,59.94,59.89,8386596.36,18.805,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-22 06:30:00,4565853.0,83473000.0,0.0,23412.64,23365.04,1089.62,78.925,82.49,23.74,78.91499999999999,58.66,59.584999999999994,60.0,8386596.36,19.61,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-22 07:00:00,4565853.0,83473000.0,0.0,23412.64,23365.04,1089.62,79.45,82.03999999999999,23.61,79.32,57.3,58.33,58.5,8386596.36,34.895,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-22 07:30:00,4565853.0,83473000.0,0.0,23412.64,23365.04,1089.62,79.54,81.77,23.48,79.32,57.64,59.405,58.925,8386757.21,26.85,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-22 08:00:00,4565853.0,83473000.0,0.0,23412.64,23365.04,1089.62,79.54,81.235,23.35,79.32,55.599999999999994,56.72,56.9,8386757.21,41.33,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-22 08:30:00,4565853.0,83473000.0,530.655,23412.64,23365.04,1089.62,78.05000000000001,77.93,23.22,77.225,64.095,65.495,55.405,8386757.21,50.985,0.0,530655.0,0.0,0.0,0.0,0.0
2023-10-22 09:00:00,4565894.0,83473600.0,586.515,23412.64,23365.04,1089.62,69.47,75.155,23.22,73.44,63.754999999999995,65.315,55.51,8386757.21,38.92,852.1394444444444,0.6882844299009657,0.0,0.0,0.0,0.0
2023-10-22 09:30:00,4565895.0,83473696.0,0.0,23412.64,23365.04,1089.62,71.13499999999999,75.78,23.155,71.135,57.47,58.87,58.394999999999996,8386757.21,32.485,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-10-22 10:00:00,4565895.0,83473696.0,27.93,23412.64,23365.04,1089.62,72.355,75.43,23.025,71.88,53.905,56.0,54.87,8386757.21,46.16,0.0,27930.0,0.0,0.0,0.0,0.0
2023-10-22 10:30:00,4565895.0,83473696.0,27.93,23412.64,23365.04,1089.62,72.535,75.16,22.96,72.155,53.905,55.644999999999996,54.974999999999994,8386757.21,70.29499999999999,0.0,27930.0,0.0,0.0,0.0,0.0
2023-10-22 11:00:00,4565895.0,83473800.0,0.0,23412.64,23365.04,1089.62,72.185,74.71000000000001,22.895,72.29,51.7,53.135000000000005,53.16,8386918.06,70.29499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-22 11:30:00,4565895.0,83473800.0,0.0,23412.64,23365.04,1089.62,72.185,74.53,22.765,72.29,49.49,50.81,50.92,8386918.06,80.75,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-22 12:00:00,4565895.0,83473800.0,0.0,23412.64,23365.04,1089.62,72.185,74.18,22.7,72.08500000000001,48.3,49.55,49.53,8386918.06,80.75,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-22 12:30:00,4565895.0,83473800.0,1117.17,23412.64,23365.04,1089.62,70.52,73.82,22.7,72.895,56.625,60.12,48.245000000000005,8386918.06,81.56,0.0,1117170.0,0.0,0.0,0.0,0.0
2023-10-22 13:00:00,4565964.0,83474704.0,977.525,23412.64,23365.81,1089.62,66.67,74.265,22.7,71.815,61.21,63.7,52.519999999999996,8387078.91,54.205,1434.0883333333334,0.6816346633914949,0.0,46.20000000002619,0.0,46.20000000002619
2023-10-22 13:30:00,4565967.0,83474800.0,0.0,23412.64,23365.81,1089.62,69.38499999999999,75.43,22.634999999999998,70.32499999999999,54.25,55.285,55.405,8387078.91,39.72,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-10-22 14:00:00,4565967.0,83474800.0,27.93,23412.64,23365.81,1089.62,70.785,75.34,22.505000000000003,71.33500000000001,51.7,53.135000000000005,52.84,8387078.91,59.834999999999994,0.0,27930.0,0.0,0.0,0.0,0.0
2023-10-22 14:30:00,4565967.0,83474800.0,27.93,23412.64,23365.81,1089.62,71.48,74.89,22.44,71.74,52.209999999999994,53.675,53.16,8387078.91,64.66499999999999,0.0,27930.0,0.0,0.0,0.0,0.0
2023-10-22 15:00:00,4565967.0,83474800.0,0.0,23412.64,23365.81,1089.62,71.83500000000001,74.71000000000001,22.44,72.02,50.34,51.88,51.77,8387078.91,75.93,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-22 15:30:00,4565967.0,83474800.0,0.0,23412.64,23365.81,1089.62,71.92,74.27,22.44,72.02,48.81,50.09,49.96,8387159.335,82.365,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-22 16:00:00,4565967.0,83474800.0,1117.17,23412.64,23365.81,1089.62,70.255,73.015,22.44,71.815,57.980000000000004,61.19499999999999,49.1,8387239.76,80.75,0.0,1117170.0,0.0,0.0,0.0,0.0
2023-10-22 16:30:00,4566040.0,83475696.0,726.16,23412.64,23365.81,1089.62,65.71,74.445,22.44,72.015,62.4,63.705,52.63,8387239.76,45.355,1517.223888888889,0.4786106564148111,0.0,0.0,0.0,0.0
2023-10-22 17:00:00,4566041.0,83475800.0,0.0,23412.64,23365.81,1089.62,69.47,74.27,22.44,69.445,54.075,54.93,55.405,8387239.76,32.480000000000004,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-10-22 17:30:00,4566041.0,83475800.0,27.93,23412.64,23365.81,1089.62,71.22,74.18,22.44,70.325,52.209999999999994,53.675,53.05,8387239.76,40.53,0.0,27930.0,0.0,0.0,0.0,0.0
2023-10-22 18:00:00,4566041.0,83475800.0,2513.635,23412.64,23366.190000000002,1089.62,74.02,74.0,22.44,72.75999999999999,56.455,63.345,50.17,8387320.1850000005,108.11,0.0,2513635.0,0.0,22.800000000061118,0.0,22.800000000061118
2023-10-22 18:30:00,4566196.0,83477696.0,4217.32,23412.64,23366.57,1089.62,80.675,74.09,22.634999999999998,75.6,66.815,75.885,51.665,8387400.61,149.14,3221.5027777777777,1.3091153358538492,0.0,22.79999999984284,0.0,22.79999999984284
2023-10-22 19:00:00,4566313.0,83479400.0,2150.555,23413.42,23367.33,1089.62,77.695,77.215,22.765,76.47999999999999,73.94999999999999,76.065,57.22,8387400.61,99.25999999999999,2431.715,0.8843775342186339,46.79999999993015,45.600000000122236,0.0,92.40000000005239
2023-10-22 19:30:00,4566386.0,83480496.0,1703.69,23413.809999999998,23367.71,1089.62,78.04499999999999,78.375,22.895,77.56,75.65,77.14,57.33,8387481.03,75.925,1517.223888888889,1.1228987953444827,23.399999999965075,22.79999999984284,0.0,46.199999999807915
2023-10-22 20:00:00,4566458.0,83481600.0,1955.0500000000002,23414.2,23368.09,1089.62,76.72999999999999,78.91,22.96,77.495,75.48,77.32,58.18,8387561.45,87.995,1496.44,1.3064664761256877,23.400000000183354,22.800000000061118,0.0,46.20000000024447
2023-10-22 20:30:00,4566524.0,83482600.0,1871.26,23414.98,23368.85,1089.62,76.29499999999999,78.64,23.09,77.495,75.31,77.13999999999999,57.965,8387561.45,86.38499999999999,1371.7366666666667,1.3641529612197474,46.79999999993015,45.59999999990396,0.0,92.39999999983411
2023-10-22 21:00:00,4566590.0,83483504.0,754.09,23414.98,23368.85,1089.62,76.64500000000001,79.89500000000001,23.22,77.225,67.155,68.36,58.715,8387561.45,45.355,1371.7366666666667,0.5497333916859225,0.0,0.0,0.0,0.0
2023-10-22 21:30:00,4566591.0,83483600.0,0.0,23414.98,23368.85,1089.62,77.345,80.52,23.415,77.02,59.85,61.02,60.955,8387561.45,20.415,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-10-22 22:00:00,4566591.0,83483600.0,27.93,23414.98,23368.85,1089.62,77.78,80.25,23.674999999999997,77.225,59.0,61.19499999999999,59.995000000000005,8387722.3,30.87,0.0,27930.0,0.0,0.0,0.0,0.0
2023-10-22 22:30:00,4566591.0,83483696.0,0.0,23414.98,23368.85,1089.62,77.61,79.72,23.935000000000002,77.29,57.3,58.51,58.394999999999996,8387722.3,21.22,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-22 23:00:00,4566591.0,83483696.0,0.0,23414.98,23368.85,1089.62,77.61,79.53999999999999,24.195,77.29,56.79,57.97,57.644999999999996,8387722.3,23.634999999999998,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-22 23:30:00,4566591.0,83483696.0,0.0,23414.98,23368.85,1089.62,77.43,79.18,24.39,77.09,56.620000000000005,57.614999999999995,57.86,8387722.3,39.725,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-23 00:00:00,4566591.0,83483696.0,0.0,23414.98,23368.85,1089.62,77.345,78.82,24.585,77.02,55.94,56.9,57.004999999999995,8387722.3,22.83,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-23 00:30:00,4566591.0,83483696.0,0.0,23414.98,23368.85,1089.62,77.08500000000001,78.555,24.65,76.75,55.09,56.0,56.364999999999995,8387722.3,36.505,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-23 01:00:00,4566591.0,83483696.0,0.0,23414.98,23368.85,1089.62,76.64500000000001,78.19999999999999,24.715,76.61500000000001,53.06,54.39,54.224999999999994,8387722.3,34.09,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-23 01:30:00,4566591.0,83483696.0,0.0,23414.98,23368.85,1089.62,76.38,77.93,24.78,76.48,51.870000000000005,53.135000000000005,53.05,8387722.3,48.57,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-23 02:00:00,4566591.0,83483696.0,0.0,23414.98,23368.85,1089.62,76.12,77.47999999999999,24.78,76.13999999999999,51.019999999999996,52.24,52.305,8387722.3,56.620000000000005,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-23 02:30:00,4566591.0,83483696.0,0.0,23414.98,23368.85,1089.62,75.945,77.21000000000001,24.78,75.94,50.510000000000005,51.519999999999996,51.77,8387883.15,70.29499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-23 03:00:00,4566591.0,83483696.0,0.0,23414.98,23368.85,1089.62,75.595,76.86,24.715,75.67,49.489999999999995,50.81,50.915000000000006,8387883.15,78.345,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-23 03:30:00,4566591.0,83483696.0,0.0,23414.98,23368.85,1089.62,75.07,76.5,24.65,75.465,48.980000000000004,50.27,50.17,8387883.15,79.95,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-23 04:00:00,4566591.0,83483696.0,0.0,23414.98,23368.85,1089.62,74.72,76.32,24.65,75.13,48.3,49.55,49.53,8387883.15,79.15,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-23 04:30:00,4566623.0,83484000.0,2234.34,23415.37,23368.85,1089.62,80.41,75.96000000000001,24.78,77.765,72.08000000000001,75.88499999999999,50.92,8388044.0,78.34,665.0844444444444,3.3594781221928214,23.399999999965075,0.0,0.0,23.399999999965075
2023-10-23 05:00:00,4566692.0,83485000.0,418.94,23415.76,23368.85,1089.62,80.06,75.34,24.91,78.305,67.835,76.42500000000001,58.925,8388044.0,22.83,1434.0883333333334,0.29212963952966203,23.399999999965075,0.0,0.0,23.399999999965075
2023-10-23 05:30:00,4566698.0,83485104.0,0.0,23415.76,23368.85,1089.62,79.89,76.77,24.845,77.9,62.57,63.525000000000006,63.63,8388044.0,22.825,124.70333333333333,0.0,0.0,0.0,0.0,0.0
2023-10-23 06:00:00,4566698.0,83485104.0,0.0,23415.76,23368.85,1089.62,79.45,76.68,24.65,77.7,62.230000000000004,62.81,63.095,8388044.0,23.630000000000003,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-23 06:30:00,4566698.0,83485104.0,27.93,23415.76,23368.85,1089.62,79.36,76.68,24.52,77.63,57.3,59.405,58.5,8388044.0,33.285000000000004,0.0,27930.0,0.0,0.0,0.0,0.0
2023-10-23 07:00:00,4566698.0,83485104.0,0.0,23415.76,23368.85,1089.62,79.015,76.41,24.39,77.495,58.66,59.945,59.89,8388044.0,35.7,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-23 07:30:00,4566698.0,83485104.0,446.87,23415.76,23368.85,1089.62,79.625,75.07,24.39,77.155,67.325,70.155,58.61,8388044.0,29.265,0.0,446870.0,0.0,0.0,0.0,0.0
2023-10-23 08:00:00,4566728.0,83485504.0,363.08,23416.54,23368.85,1089.62,78.22,73.37,24.39,76.21000000000001,65.625,65.85499999999999,59.785,8388044.0,37.31,623.5166666666667,0.5823090818597495,46.80000000014843,0.0,0.0,46.80000000014843
2023-10-23 08:30:00,4566731.0,83485600.0,0.0,23416.54,23368.85,1089.62,78.66,75.16,24.325000000000003,76.48,56.79,58.504999999999995,57.97,8388044.0,31.675000000000004,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-10-23 09:00:00,4566731.0,83485600.0,0.0,23416.54,23368.85,1089.62,78.66,75.16,24.26,76.48,57.129999999999995,58.33,58.504999999999995,8388204.85,37.305,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-23 09:30:00,4566731.0,83485600.0,0.0,23416.54,23368.85,1089.62,78.48,75.07,24.13,76.345,53.739999999999995,55.105000000000004,54.980000000000004,8388204.85,48.575,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-23 10:00:00,4566731.0,83485600.0,0.0,23416.54,23368.85,1089.62,78.13499999999999,74.8,24.064999999999998,76.13999999999999,53.23,54.39,54.44,8388204.85,58.230000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-23 10:30:00,4566731.0,83485600.0,0.0,23416.54,23368.85,1089.62,77.605,74.53,24.0,75.94,51.019999999999996,52.42,52.519999999999996,8388204.85,83.975,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-23 11:00:00,4566731.0,83485600.0,0.0,23416.54,23368.85,1089.62,77.345,74.27,24.0,75.67,49.150000000000006,50.45,50.6,8388204.85,93.63,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-23 11:30:00,4566731.0,83485600.0,0.0,23416.54,23368.85,1089.62,77.17,74.0,23.87,75.265,48.129999999999995,49.37,49.315,8388365.7,92.02,0.0,0.0,0.0,0.0,0.0,0.0
