orario,Cumulated NG,Cumulated DH Energy,DH Power,Boiler 1 Cumulated hours of functioning,Boiler 2 Cumulated hours of functioning,Boiler 3 Cumulated hours of functioning,Boiler 1 Supply Temperature,Boiler 2 Supply Temperature,Boiler 3 Supply Temperature,Boilers Supply Temperature,Boilers Return Temperature,District Supply Temperature,District Return Temperature,Cumulated water (m3),Volumetric Flowrate,NG Consumption [kW],Efficiency,Boiler 1 Minutes of Functioning,Boiler 2 Minutes of Functioning,Boiler 3 minutes of Functionings,BH
2023-10-28 07:30:00,4573484.0,83585600.0,0.0,23461.51,23407.75,1089.62,77.21000000000001,74.47,24.265,75.72,58.254999999999995,59.59,59.129999999999995,8395887.86,27.655,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-28 08:00:00,4573484.0,83585600.0,754.0899999999999,23461.51,23407.75,1089.62,78.805,72.32,24.22,76.505,75.19,78.08,59.79,8395887.86,37.31,0.0,754089.9999999999,0.0,0.0,0.0,0.0
2023-10-28 08:30:00,4573508.0,83585904.0,0.0,23461.51,23407.75,1089.62,76.41499999999999,73.525,24.085,74.72,57.879999999999995,59.785,59.265,8395887.86,34.09,498.81333333333333,0.0,0.0,0.0,0.0,0.0
2023-10-28 09:00:00,4573509.0,83586000.0,0.0,23461.51,23407.75,1089.62,76.12,73.25999999999999,23.994999999999997,74.49,56.94,58.81,58.085,8396079.85,43.745000000000005,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-10-28 09:30:00,4573509.0,83586000.0,27.93,23461.51,23407.75,1089.62,75.82,72.995,23.9,74.27,53.93,55.31,55.065,8396079.85,47.769999999999996,0.0,27930.0,0.0,0.0,0.0,0.0
2023-10-28 10:00:00,4573509.0,83586000.0,0.0,23461.51,23407.75,1089.62,75.41999999999999,72.725,23.715000000000003,74.04,53.365,54.53,54.93,8396079.85,64.66499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-28 10:30:00,4573509.0,83586000.0,0.0,23461.51,23407.75,1089.62,74.92,72.455,23.625,73.71,50.915,52.19,52.175,8396079.85,80.75,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-28 11:00:00,4573509.0,83586000.0,0.0,23461.51,23407.75,1089.62,74.72,72.185,23.534999999999997,73.485,49.04,50.25,50.335,8396079.85,82.36500000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-28 11:30:00,4573509.0,83586000.0,0.0,23461.51,23407.75,1089.62,74.62,71.78,23.439999999999998,73.26,47.72,49.08,48.89,8396079.85,80.75,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-28 12:00:00,4573509.0,83586000.0,0.0,23461.51,23407.75,1089.62,74.12,71.51,23.345,72.815,46.400000000000006,47.715,47.705,8396271.84,85.58500000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-28 12:30:00,4573509.0,83586000.0,5166.92,23462.57,23408.28,1089.62,75.91499999999999,72.58500000000001,23.58,72.59,57.695,71.655,45.605000000000004,8396271.84,174.08,0.0,5166920.0,63.60000000007858,31.79999999993015,0.0,95.40000000000873
2023-10-28 13:00:00,4573671.0,83588200.0,3519.0950000000003,23462.57,23408.81,1089.62,81.5,74.195,23.9,77.175,71.43,77.11,54.67,8396367.835,134.66,3366.99,1.0451750539279732,0.0,31.80000000014843,0.0,31.80000000014843
2023-10-28 13:30:00,4573808.0,83590200.0,2318.13,23463.62,23409.335,1089.62,77.41499999999999,77.02000000000001,23.994999999999997,76.17,73.31,77.10499999999999,58.739999999999995,8396463.83,110.52000000000001,2847.3927777777776,0.8141234338894858,62.999999999956344,31.499999999869033,0.0,94.49999999982538
2023-10-28 14:00:00,4573882.0,83591400.0,1982.98,23463.62,23409.86,1089.62,75.82,77.015,23.994999999999997,76.28,73.31,75.745,59.005,8396463.83,104.89,1538.0077777777778,1.28931643866503,0.0,31.50000000008731,0.0,31.50000000008731
2023-10-28 14:30:00,4573949.0,83592400.0,2038.8400000000001,23464.15,23409.86,1089.62,75.41999999999999,77.015,24.085,76.055,73.31,75.745,59.27,8396463.83,108.11,1392.5205555555556,1.4641353247753437,31.80000000014843,0.0,0.0,31.80000000014843
2023-10-28 15:00:00,4574016.0,83593504.0,1731.615,23464.68,23410.92,1089.62,75.72,77.685,24.265,76.505,74.255,76.33,59.265,8396655.82,90.41,1392.5205555555556,1.2435103737472566,31.79999999993015,63.5999999998603,0.0,95.39999999979045
2023-10-28 15:30:00,4574081.0,83594400.0,1927.12,23465.21,23410.92,1089.62,76.61,79.03,24.59,77.735,75.755,77.695,57.82,8396655.82,85.58,1350.9527777777778,1.4264884792505443,31.79999999993015,0.0,0.0,31.79999999993015
2023-10-28 16:00:00,4574144.0,83595400.0,1927.12,23465.74,23411.97,1089.62,76.61,79.435,24.915,78.07,75.755,77.5,57.95,8396655.82,87.995,1309.385,1.4717737932130022,31.80000000014843,63.00000000017462,0.0,94.80000000032305
2023-10-28 16:30:00,4574206.0,83596400.0,1815.4050000000002,23466.27,23411.97,1089.62,77.31,79.705,25.325000000000003,78.405,76.50999999999999,78.28,58.61,8396655.82,79.94999999999999,1288.601111111111,1.408817341168755,31.79999999993015,0.0,0.0,31.79999999993015
2023-10-28 17:00:00,4574269.0,83597296.0,1982.98,23466.8,23413.02,1089.62,77.81,80.24000000000001,25.740000000000002,78.85499999999999,76.695,78.85499999999999,58.21,8396751.815000001,80.755,1309.385,1.514435009997052,31.79999999993015,62.999999999956344,0.0,94.7999999998865
2023-10-28 17:30:00,4574332.0,83598304.0,1982.98,23467.33,23413.02,1089.62,77.81,79.3,25.97,78.29499999999999,76.13,78.08500000000001,58.345,8396847.81,87.995,1309.385,1.514435009997052,31.80000000014843,0.0,0.0,31.80000000014843
2023-10-28 18:00:00,4574390.0,83599200.0,1787.475,23467.86,23414.08,1089.62,77.91,80.105,26.34,78.74,76.88499999999999,78.86,58.345,8396847.81,75.93,1205.4655555555555,1.482807624784097,31.79999999993015,63.60000000007858,0.0,95.40000000000873
2023-10-28 18:30:00,4574452.0,83600096.0,1619.9,23467.86,23414.08,1089.62,78.11,80.105,26.66,78.965,77.075,78.86,59.004999999999995,8396847.81,71.1,1288.601111111111,1.25709866997131,0.0,0.0,0.0,0.0
2023-10-28 19:00:00,4574510.0,83601000.0,1927.12,23468.92,23414.605000000003,1089.62,78.31,78.765,26.89,78.07,76.50999999999999,78.66,58.74,8396847.81,83.16499999999999,1205.4655555555555,1.598650739100647,63.5999999998603,31.50000000008731,0.0,95.09999999994761
2023-10-28 19:30:00,4574568.0,83601904.0,1955.0500000000002,23468.92,23415.13,1089.62,78.11,79.705,27.17,78.74,77.075,79.05,58.475,8396943.805,82.36500000000001,1205.4655555555555,1.6218201915182866,0.0,31.499999999869033,0.0,31.499999999869033
2023-10-28 20:00:00,4574626.0,83602800.0,1703.685,23469.98,23415.66,1089.62,77.81,79.565,27.35,78.51499999999999,76.505,78.47,59.0,8397039.8,76.735,1205.4655555555555,1.413299267531179,63.60000000007858,31.79999999993015,0.0,95.40000000000873
2023-10-28 20:30:00,4574685.0,83603696.0,1955.0500000000002,23469.98,23416.19,1089.62,77.91,80.105,27.58,78.85499999999999,76.88499999999999,78.85499999999999,59.265,8397039.8,87.19,1226.2494444444444,1.5943317361126341,0.0,31.79999999993015,0.0,31.79999999993015
2023-10-28 21:00:00,4574746.0,83604704.0,1815.405,23471.04,23416.715,1089.62,78.21000000000001,79.3,27.72,78.405,76.505,78.08,58.475,8397039.8,81.56,1267.8172222222222,1.4319126892008003,63.60000000007858,31.50000000008731,0.0,95.10000000016589
2023-10-28 21:30:00,4574804.0,83605600.0,0.0,23471.04,23417.24,1089.62,78.11,80.64,27.72,77.4,60.325,61.925,61.760000000000005,8397039.8,22.025,1205.4655555555555,0.0,0.0,31.50000000008731,0.0,31.50000000008731
2023-10-28 22:00:00,4574805.0,83605696.0,0.0,23471.04,23417.24,1089.62,78.41,79.975,27.58,77.4,60.705,62.120000000000005,62.155,8397039.8,26.045,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-10-28 22:30:00,4574805.0,83605696.0,0.0,23471.04,23417.24,1089.62,78.11,79.435,27.53,77.4,61.269999999999996,62.315,62.68,8397039.8,25.24,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-28 23:00:00,4574805.0,83605696.0,0.0,23471.04,23417.24,1089.62,77.50999999999999,79.16499999999999,27.44,77.18,58.26,59.394999999999996,59.79,8397039.8,28.46,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-28 23:30:00,4574805.0,83605696.0,0.0,23471.04,23417.24,1089.62,77.41,78.625,27.305,76.95,58.255,59.59,59.525,8397135.795,29.259999999999998,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-29 00:00:00,4574805.0,83605696.0,0.0,23471.04,23417.24,1089.62,76.91,78.36,27.215000000000003,76.73,57.315,58.225,58.35,8397231.79,23.630000000000003,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-29 00:30:00,4574805.0,83605696.0,27.93,23471.04,23417.24,1089.62,76.91,77.82499999999999,27.025,76.5,56.94,59.004999999999995,57.82,8397231.79,40.525,0.0,27930.0,0.0,0.0,0.0,0.0
2023-10-29 01:00:00,4574805.0,83605696.0,0.0,23471.04,23417.24,1089.62,76.41499999999999,77.555,26.845,76.39,54.305,55.7,55.72,8397231.79,28.455,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-29 01:30:00,4574805.0,83605696.0,0.0,23471.04,23417.24,1089.62,76.22,77.285,26.66,76.17,53.37,54.335,54.54,8397231.79,37.31,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-29 02:00:00,4574805.0,83605696.0,0.0,23471.04,23417.24,1089.62,76.12,76.75,26.475,75.83,52.615,53.945,53.75,8397231.79,32.480000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-29 02:30:00,4574805.0,83605696.0,0.0,23471.04,23417.24,1089.62,75.41999999999999,76.35,26.295,75.5,51.295,52.58,52.565,8397231.79,46.965,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-29 03:00:00,4574805.0,83605696.0,0.0,23471.04,23417.24,1089.62,75.12,76.215,26.015,75.275,50.54,51.61,52.04,8397231.79,66.275,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-29 03:30:00,4574805.0,83605800.0,0.0,23471.04,23417.24,1089.62,74.92,75.67500000000001,25.835,74.94,49.6,51.22,51.120000000000005,8397231.79,73.51499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-29 04:00:00,4574805.0,83605800.0,0.0,23471.04,23417.24,1089.62,74.41999999999999,75.405,25.555,74.495,48.849999999999994,50.25,50.205,8397423.78,80.75,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-29 04:30:00,4574805.0,83605800.0,0.0,23471.04,23417.24,1089.62,74.41999999999999,75.0,25.375,74.155,48.47,49.665,49.675,8397423.78,79.95,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-29 05:00:00,4574805.0,83605800.0,2066.7650000000003,23471.04,23417.24,1089.62,79.605,74.735,25.42,75.38499999999999,72.745,76.715,51.255,8397423.78,71.1,0.0,2066765.0000000002,0.0,0.0,0.0,0.0
2023-10-29 05:30:00,4574871.0,83606600.0,530.655,23471.565000000002,23417.24,1089.62,79.505,74.60499999999999,25.555,77.17500000000001,67.1,77.69,56.635000000000005,8397423.78,20.415,1371.7366666666667,0.38684874877679476,31.50000000008731,0.0,0.0,31.50000000008731
2023-10-29 06:00:00,4574898.0,83607000.0,0.0,23472.09,23417.24,1089.62,79.00999999999999,76.35,25.325000000000003,77.29,60.515,61.925,60.97,8397423.78,18.805,561.165,0.0,31.499999999869033,0.0,0.0,31.499999999869033
2023-10-29 06:30:00,4574898.0,83607104.0,0.0,23472.09,23417.24,1089.62,79.11,76.215,25.095,77.18,59.955,61.735,61.235,8397423.78,25.245,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-29 07:00:00,4574898.0,83607104.0,0.0,23472.09,23417.24,1089.62,78.81,76.08,24.915,77.065,58.825,60.370000000000005,59.925,8397423.78,20.415,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-29 07:30:00,4574898.0,83607104.0,0.0,23472.09,23417.24,1089.62,78.51,75.81,24.725,76.84,57.69,58.81,58.870000000000005,8397423.78,24.439999999999998,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-29 08:00:00,4574898.0,83607104.0,0.0,23472.09,23417.24,1089.62,78.31,75.54,24.545,76.61500000000001,58.825,60.175,59.92,8397423.78,30.87,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-29 08:30:00,4574898.0,83607104.0,0.0,23472.09,23417.24,1089.62,78.11,75.13499999999999,24.455,76.5,57.125,58.42,58.474999999999994,8397519.774999999,30.065,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-29 09:00:00,4574898.0,83607104.0,27.93,23472.09,23417.24,1089.62,77.71000000000001,74.87,24.265,76.17,54.685,56.085,55.585,8397615.77,52.595,0.0,27930.0,0.0,0.0,0.0,0.0
2023-10-29 09:30:00,4574898.0,83607104.0,0.0,23472.09,23417.24,1089.62,77.41,74.47,24.174999999999997,75.945,52.235,53.945,53.485,8397615.77,58.23,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-29 10:00:00,4574898.0,83607104.0,1591.9650000000001,23472.09,23417.24,1089.62,81.7,71.515,24.36,78.63,76.50999999999999,78.275,54.540000000000006,8397615.77,59.834999999999994,0.0,1591965.0,0.0,0.0,0.0,0.0
2023-10-29 10:30:00,4574955.0,83607800.0,0.0,23472.09,23417.24,1089.62,76.715,73.525,24.265,74.49,55.815,56.67,57.035,8397615.77,37.305,1184.6816666666666,0.0,0.0,0.0,0.0,0.0
2023-10-29 11:00:00,4574955.0,83608000.0,0.0,23472.09,23417.24,1089.62,75.62,73.13,24.13,74.27,54.875,56.085,56.11,8397615.77,50.985,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-29 11:30:00,4574955.0,83608000.0,0.0,23472.09,23417.24,1089.62,75.82,72.86,23.994999999999997,73.82,54.12,55.31,55.06,8397615.77,62.25,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-29 12:00:00,4574955.0,83608000.0,27.93,23472.09,23417.24,1089.62,75.62,72.455,23.95,73.6,52.985,53.75,54.405,8397711.765,85.58,0.0,27930.0,0.0,0.0,0.0,0.0
2023-10-29 12:30:00,4574955.0,83608000.0,4720.05,23472.09,23417.24,1089.62,78.00999999999999,73.8,24.04,74.49000000000001,59.385000000000005,72.82499999999999,47.705,8397807.76,168.45,0.0,4720050.0,0.0,0.0,0.0,0.0
2023-10-29 13:00:00,4575103.0,83610000.0,3072.22,23473.15,23417.765,1089.63,80.10499999999999,75.81,24.36,76.84,71.995,76.91499999999999,55.195,8397807.76,121.785,3076.0155555555557,0.9987657558121074,63.60000000007858,31.499999999869033,0.6000000000130967,95.09999999994761
2023-10-29 13:30:00,4575244.0,83612096.0,2094.695,23473.15,23418.29,1089.63,80.1,78.765,24.634999999999998,78.74,76.88499999999999,79.44,57.295,8397903.754999999,83.17,2930.528333333333,0.7147838365492105,0.0,31.50000000008731,0.0,31.50000000008731
2023-10-29 14:00:00,4575324.0,83613200.0,1815.405,23474.21,23418.29,1089.63,77.31,78.095,24.68,76.84,74.82,76.72,58.48,8397999.75,86.39,1662.7111111111112,1.0918336300484703,63.5999999998603,0.0,0.0,63.5999999998603
2023-10-29 14:30:00,4575384.0,83614200.0,1927.12,23474.21,23419.35,1089.63,76.91,78.225,24.82,76.95500000000001,74.815,76.72,58.08,8397999.75,90.41,1247.0333333333333,1.545362423862695,0.0,63.5999999998603,0.0,63.5999999998603
2023-10-29 15:00:00,4575447.0,83615200.0,1955.0500000000002,23475.27,23419.35,1089.63,76.71000000000001,77.96000000000001,25.05,76.725,74.625,76.91499999999999,58.215,8397999.75,92.02,1309.385,1.4931044016050272,63.60000000007858,0.0,0.0,63.60000000007858
2023-10-29 15:30:00,4575508.0,83616096.0,1843.33,23475.27,23420.4,1089.63,76.22,77.69,25.28,76.5,74.25,76.13499999999999,58.08,8398095.745000001,89.60499999999999,1267.8172222222222,1.4539387174677336,0.0,63.00000000017462,0.0,63.00000000017462
2023-10-29 16:00:00,4575570.0,83617104.0,1619.895,23475.800000000003,23420.4,1089.63,76.12,77.69,25.555,76.505,74.44,76.33,57.82,8398191.74,76.72999999999999,1288.601111111111,1.2570947897976266,31.80000000014843,0.0,0.0,31.80000000014843
2023-10-29 16:30:00,4575632.0,83618000.0,1843.335,23476.33,23421.46,1089.63,76.51499999999999,78.225,25.924999999999997,76.84,74.815,74.19,57.95,8398191.74,85.58,1288.601111111111,1.4304919913646303,31.79999999993015,63.5999999998603,0.0,95.39999999979045
2023-10-29 17:00:00,4575693.0,83619000.0,1619.895,23476.86,23421.46,1089.63,76.61,78.23,26.244999999999997,76.84,74.82,76.72,58.345,8398191.74,79.145,1267.8172222222222,1.2777028848510004,31.79999999993015,0.0,0.0,31.79999999993015
2023-10-29 17:30:00,4575755.0,83619904.0,1759.545,23477.39,23422.51,1089.63,77.31,79.435,26.615000000000002,78.07,75.94,77.695,58.605000000000004,8398191.74,81.555,1288.601111111111,1.3654680407770041,31.79999999993015,62.999999999956344,0.0,94.7999999998865
2023-10-29 18:00:00,4575817.0,83620896.0,1675.755,23477.92,23422.51,1089.63,77.61,79.435,26.98,78.18,76.32,78.08500000000001,59.0,8398383.73,76.72999999999999,1288.601111111111,1.3004440901893777,31.79999999993015,0.0,0.0,31.79999999993015
2023-10-29 18:30:00,4575878.0,83621800.0,2010.91,23478.45,23423.035,1089.63,77.81,79.705,27.26,78.52,76.32,78.47,58.870000000000005,8398383.73,89.60499999999999,1267.8172222222222,1.5861185497675623,31.80000000014843,31.50000000008731,0.0,63.30000000023574
2023-10-29 19:00:00,4575940.0,83622800.0,1647.8249999999998,23478.45,23423.56,1089.63,78.81,79.57,27.58,78.515,76.50999999999999,78.275,59.135000000000005,8398383.73,75.12,1288.601111111111,1.278769439993502,0.0,31.50000000008731,0.0,31.50000000008731
2023-10-29 19:30:00,4575998.0,83623696.0,1982.975,23479.51,23424.09,1089.63,78.31,79.97,27.765,78.74000000000001,76.695,78.66499999999999,58.870000000000005,8398383.73,87.19,1205.4655555555555,1.6449854961642791,63.5999999998603,31.79999999993015,0.0,95.39999999979045
2023-10-29 20:00:00,4576060.0,83624600.0,1647.825,23479.51,23424.62,1089.63,78.41,80.105,27.99,78.85,76.7,78.47,59.135000000000005,8398479.725000001,75.925,1288.601111111111,1.2787694399935021,0.0,31.79999999993015,0.0,31.79999999993015
2023-10-29 20:30:00,4576118.0,83625504.0,1815.4,23480.56,23425.144999999997,1089.63,78.31,79.975,28.134999999999998,78.85,76.7,78.66,58.345,8398575.72,76.735,1205.4655555555555,1.5059729294300899,63.00000000017462,31.499999999869033,0.0,94.50000000004366
2023-10-29 21:00:00,4576179.0,83626496.0,1228.885,23480.56,23425.67,1089.63,77.91,81.18,28.314999999999998,77.735,69.92,77.3,60.58,8398575.72,59.835,1267.8172222222222,0.9692911637174765,0.0,31.50000000008731,0.0,31.50000000008731
2023-10-29 21:30:00,4576217.0,83627104.0,0.0,23480.56,23425.67,1089.63,76.81,81.58500000000001,28.085,76.61500000000001,60.895,61.54,62.42,8398575.72,26.85,789.7877777777778,0.0,0.0,0.0,0.0,0.0
2023-10-29 22:00:00,4576217.0,83627104.0,55.86,23480.56,23425.67,1089.63,76.71,81.18,27.854999999999997,77.29,60.7,63.09,62.285,8398575.72,34.894999999999996,0.0,55860.0,0.0,0.0,0.0,0.0
2023-10-29 22:30:00,4576217.0,83627104.0,0.0,23480.56,23425.67,1089.63,77.21000000000001,80.91,27.674999999999997,77.4,58.63,60.175,60.05,8398575.72,30.875,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-29 23:00:00,4576217.0,83627200.0,0.0,23480.56,23425.67,1089.63,77.61,80.505,27.58,77.62,57.32,59.004999999999995,58.345,8398575.72,21.22,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-29 23:30:00,4576217.0,83627200.0,0.0,23480.56,23425.67,1089.63,77.71,80.105,27.485,77.62,56.94,57.64,58.345,8398575.72,37.305,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-30 00:00:00,4576217.0,83627200.0,0.0,23480.56,23425.67,1089.63,77.61,79.705,27.35,77.62,57.129999999999995,58.03,58.215,8398575.72,30.065,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-30 00:30:00,4576217.0,83627200.0,0.0,23480.56,23425.67,1089.63,77.71,79.435,27.215000000000003,77.4,54.870000000000005,56.09,55.72,8398575.72,30.064999999999998,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-30 01:00:00,4576217.0,83627200.0,0.0,23480.56,23425.67,1089.63,77.41,79.03,27.025,77.29,53.365,54.53,54.535,8398767.71,38.115,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-30 01:30:00,4576217.0,83627200.0,0.0,23480.56,23425.67,1089.63,77.11,78.625,26.845,77.065,52.235,53.555,53.485,8398767.71,41.33,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-30 02:00:00,4576217.0,83627200.0,0.0,23480.56,23425.67,1089.63,76.61,78.36,26.66,76.73,51.295,52.385,52.435,8398767.71,64.66,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-30 02:30:00,4576217.0,83627200.0,0.0,23480.56,23425.67,1089.63,76.12,77.96,26.475,76.61500000000001,50.165,51.415,51.385,8398767.71,66.275,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-30 03:00:00,4576217.0,83627200.0,0.0,23480.56,23425.67,1089.63,75.72,77.555,26.34,76.5,49.415,50.64,50.724999999999994,8398767.71,78.34,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-30 03:30:00,4576217.0,83627200.0,0.0,23480.56,23425.67,1089.63,75.12,77.285,26.104999999999997,76.17,49.04,50.055,50.2,8398767.71,83.97,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-30 04:00:00,4576217.0,83627200.0,0.0,23480.56,23425.67,1089.63,74.52,76.88,25.924999999999997,75.945,48.1,49.275,49.28,8398959.7,81.555,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-30 04:30:00,4576217.0,83627200.0,0.0,23480.56,23425.67,1089.63,74.22,76.485,25.695,75.61,47.53,48.885,48.89,8398959.7,83.17,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-30 05:00:00,4576217.0,83627200.0,0.0,23480.56,23425.67,1089.63,74.12,76.215,25.465000000000003,75.39,46.78,47.91,47.84,8398959.7,80.75,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-30 05:30:00,4576217.0,83627200.0,1256.82,23480.56,23425.67,1089.63,73.625,74.19999999999999,25.28,73.93,56.375,60.754999999999995,47.71,8398959.7,83.16499999999999,0.0,1256820.0,0.0,0.0,0.0,0.0
2023-10-30 06:00:00,4576246.0,83627600.0,1340.605,23480.56,23425.67,1089.63,72.23,74.6,25.42,74.94,73.125,74.965,52.565,8398959.7,51.79,602.7327777777778,2.2242075181893464,0.0,0.0,0.0,0.0
2023-10-30 06:30:00,4576306.0,83628400.0,335.15,23480.56,23426.73,1089.63,72.125,80.64,25.325000000000003,76.725,59.575,69.905,58.87,8398959.7,22.825,1247.0333333333333,0.26875763645106804,0.0,63.60000000007858,0.0,63.60000000007858
2023-10-30 07:00:00,4576317.0,83628600.0,27.93,23480.56,23426.73,1089.63,76.115,79.975,24.96,76.61500000000001,57.879999999999995,59.785,58.61,8399151.69,27.655,228.62277777777777,0.12216577064502866,0.0,0.0,0.0,0.0
2023-10-30 07:30:00,4576317.0,83628600.0,0.0,23480.56,23426.73,1089.63,76.81,79.435,24.68,76.95,56.94,58.225,58.61,8399151.69,32.480000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-30 08:00:00,4576317.0,83628704.0,27.93,23480.56,23426.73,1089.63,76.91,79.16499999999999,24.36,77.18,56.75,58.225,57.555,8399151.69,42.14,0.0,27930.0,0.0,0.0,0.0,0.0
2023-10-30 08:30:00,4576317.0,83628704.0,642.375,23480.56,23426.73,1089.63,74.92,77.285,24.13,76.505,64.845,66.4,55.980000000000004,8399151.69,48.575,0.0,642375.0,0.0,0.0,0.0,0.0
2023-10-30 09:00:00,4576355.0,83629200.0,614.445,23480.56,23426.73,1089.63,68.14,76.47999999999999,24.085,74.715,64.845,66.78999999999999,57.43,8399151.69,44.55,789.7877777777778,0.7779864911842111,0.0,0.0,0.0,0.0
2023-10-30 09:30:00,4576357.0,83629296.0,27.93,23480.56,23426.73,1089.63,71.33000000000001,77.015,23.855,72.36500000000001,57.695,58.03,59.525000000000006,8399151.69,34.895,41.56777777777778,0.6718985135745579,0.0,0.0,0.0,0.0
2023-10-30 10:00:00,4576357.0,83629296.0,27.93,23480.56,23426.73,1089.63,72.33,76.62,23.58,73.26,55.435,56.865,56.375,8399151.69,42.945,0.0,27930.0,0.0,0.0,0.0,0.0
2023-10-30 10:30:00,4576357.0,83629296.0,0.0,23480.56,23426.73,1089.63,73.03,76.35,23.3,73.485,54.305,55.7,55.455,8399151.69,62.25,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-30 11:00:00,4576357.0,83629296.0,0.0,23480.56,23426.73,1089.63,73.52,76.215,23.075000000000003,73.71,53.555,54.335,54.8,8399151.69,69.495,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-30 11:30:00,4576357.0,83629296.0,0.0,23480.56,23426.73,1089.63,73.41999999999999,75.945,22.884999999999998,73.6,50.545,51.8,51.775000000000006,8399343.68,86.38499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-30 12:00:00,4576357.0,83629400.0,2485.705,23480.56,23426.73,1089.63,74.62,74.065,22.75,73.6,54.12,61.54,48.364999999999995,8399343.68,129.03,0.0,2485705.0,0.0,0.0,0.0,0.0
2023-10-30 12:30:00,4576505.0,83631400.0,2457.7749999999996,23481.62,23427.254999999997,1089.63,80.205,73.66499999999999,22.84,77.50999999999999,58.82,66.985,51.78,8399343.68,108.915,3076.0155555555557,0.7990122795539063,63.5999999998603,31.499999999869033,0.0,95.09999999972933
2023-10-30 13:00:00,4576566.0,83632304.0,2122.625,23481.62,23427.78,1089.63,81.9,74.60499999999999,22.75,78.74000000000001,60.515,66.21000000000001,55.195,8399439.675,108.11,1267.8172222222222,1.67423449418441,0.0,31.50000000008731,0.0,31.50000000008731
2023-10-30 13:30:00,4576667.0,83633696.0,2848.785,23481.62,23427.78,1089.63,79.905,75.14,22.75,76.5,73.12,76.525,56.245,8399535.67,122.59,2099.172777777778,1.3570982212896034,0.0,0.0,0.0,0.0
2023-10-30 14:00:00,4576751.0,83635000.0,1982.98,23482.68,23428.305,1089.63,76.615,78.23,22.84,77.065,74.63,76.91499999999999,59.53,8399535.67,99.25999999999999,1745.8466666666666,1.1358264743602107,63.60000000007858,31.50000000008731,0.0,95.10000000016589
2023-10-30 14:30:00,4576815.0,83636000.0,2010.91,23482.68,23428.83,1089.63,75.32,77.69,22.795,76.5,74.06,76.33,59.79,8399631.665,106.5,1330.168888888889,1.5117692986418028,0.0,31.50000000008731,0.0,31.50000000008731
2023-10-30 15:00:00,4576878.0,83637000.0,1927.12,23483.74,23429.36,1089.63,75.91999999999999,78.495,22.884999999999998,77.065,75.005,77.11,59.265,8399727.66,96.03999999999999,1309.385,1.4717737932130022,63.60000000007858,31.79999999993015,0.0,95.40000000000873
2023-10-30 15:30:00,4576941.0,83637904.0,1759.545,23483.74,23429.89,1089.63,76.61,79.03,23.075000000000003,77.62,75.755,77.5,57.95,8399727.66,79.145,1309.385,1.3437939614445245,0.0,31.79999999993015,0.0,31.79999999993015
2023-10-30 16:00:00,4577005.0,83638896.0,1955.0500000000002,23484.8,23430.415,1089.63,76.91,79.16499999999999,23.395,77.95500000000001,75.945,77.695,58.345,8399727.66,87.995,1330.168888888889,1.4697746628688786,63.5999999998603,31.50000000008731,0.0,95.09999999994761
2023-10-30 16:30:00,4577068.0,83639904.0,1955.05,23484.8,23430.94,1089.63,76.715,79.03,23.439999999999998,77.735,75.755,77.89,57.955,8399727.66,86.38499999999999,1309.385,1.493104401605027,0.0,31.499999999869033,0.0,31.499999999869033
2023-10-30 17:00:00,4577130.0,83640800.0,1927.12,23485.33,23431.47,1089.63,77.31,79.83500000000001,23.58,78.405,76.32,78.275,58.739999999999995,8399919.65,87.19,1288.601111111111,1.4955120617785733,31.80000000014843,31.80000000014843,0.0,63.60000000029686
2023-10-30 17:30:00,4577193.0,83641696.0,1982.98,23485.86,23432.0,1089.63,77.41,79.97,23.9,78.74,76.7,78.85499999999999,58.084999999999994,8399919.65,84.78,1309.385,1.514435009997052,31.79999999993015,31.79999999993015,0.0,63.5999999998603
2023-10-30 18:00:00,4577256.0,83642704.0,1871.26,23486.39,23432.0,1089.63,77.81,80.37,24.174999999999997,79.185,77.265,79.245,59.53,8399919.65,83.17,1309.385,1.4291125764289523,31.79999999993015,0.0,0.0,31.79999999993015
2023-10-30 18:30:00,4577295.0,83643600.0,1396.4650000000001,23486.92,23432.525,1089.63,78.405,68.43,24.174999999999997,71.92,70.3,72.63,58.345,8399919.65,86.38499999999999,810.5716666666667,1.7228128426075722,31.79999999993015,31.50000000008731,0.0,63.30000000001746
2023-10-30 19:00:00,4577349.0,83644304.0,1759.545,23487.449999999997,23433.05,1089.63,81.1,67.49000000000001,24.455,73.035,71.055,73.21,56.769999999999996,8400015.645,94.43,1122.33,1.567759422131261,31.79999999993015,31.499999999869033,0.0,63.299999999799184
2023-10-30 19:30:00,4577402.0,83645200.0,1703.685,23487.98,23433.05,1089.63,80.1,66.145,24.68,70.91499999999999,69.36,71.465,56.245000000000005,8400111.64,99.25999999999999,1101.546111111111,1.5466292660706296,31.80000000014843,0.0,0.0,31.80000000014843
2023-10-30 20:00:00,4577453.0,83646000.0,1675.76,23487.98,23433.05,1089.63,79.305,65.205,24.915,69.905,68.415,70.49,55.32,8400111.64,96.03999999999999,1059.9783333333332,1.580936483667292,0.0,0.0,0.0,0.0
2023-10-30 20:30:00,4577501.0,83646800.0,1731.62,23489.03,23433.05,1089.63,77.61,63.730000000000004,25.095,68.45500000000001,66.535,68.93,54.54,8400111.64,104.89,997.6266666666667,1.735737748518736,62.999999999956344,0.0,0.0,62.999999999956344
2023-10-30 21:00:00,4577559.0,83647696.0,2066.77,23489.03,23433.05,1089.63,81.1,64.13,25.42,70.91,68.795,71.27,54.535,8400207.635000002,109.72,1205.4655555555555,1.7144980011888435,0.0,0.0,0.0,0.0
2023-10-30 21:30:00,4577633.0,83648704.0,2066.7650000000003,23490.09,23433.05,1089.63,83.09,66.28,25.835,73.485,71.43,73.215,55.585,8400303.63,101.67,1538.0077777777778,1.3437927207321965,63.60000000007858,0.0,0.0,63.60000000007858
2023-10-30 22:00:00,4577686.0,83649696.0,1033.385,23490.09,23433.05,1089.63,77.515,66.815,25.88,70.58000000000001,61.644999999999996,64.455,55.72,8400303.63,67.88,1101.546111111111,0.9381214744030719,0.0,0.0,0.0,0.0
2023-10-30 22:30:00,4577690.0,83649800.0,0.0,23490.09,23433.05,1089.63,75.62,70.305,25.88,72.93,55.81,56.865,56.900000000000006,8400303.63,28.455,83.13555555555556,0.0,0.0,0.0,0.0,0.0
2023-10-30 23:00:00,4577690.0,83649800.0,27.93,23490.09,23433.05,1089.63,75.22,70.98,25.88,72.93,55.245000000000005,57.45,55.980000000000004,8400303.63,34.09,0.0,27930.0,0.0,0.0,0.0,0.0
2023-10-30 23:30:00,4577690.0,83649800.0,0.0,23490.09,23433.05,1089.63,74.92,70.98,25.88,72.7,54.68,55.7,56.115,8400303.63,38.92,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-31 00:00:00,4577690.0,83649800.0,0.0,23490.09,23433.05,1089.63,74.02000000000001,70.845,25.835,72.7,53.365,54.53,54.405,8400303.63,48.575,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-31 00:30:00,4577690.0,83649800.0,0.0,23490.09,23433.05,1089.63,73.52,70.57499999999999,25.645000000000003,72.48,53.739999999999995,54.92,54.93,8400495.62,41.33,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-31 01:00:00,4577690.0,83649800.0,0.0,23490.09,23433.05,1089.63,73.41999999999999,70.305,25.465000000000003,72.14500000000001,51.11,52.385,52.435,8400495.62,53.4,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-31 01:30:00,4577690.0,83649800.0,0.0,23490.09,23433.05,1089.63,73.225,69.9,25.28,71.92,50.35,51.8,51.78,8400495.62,57.425,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-31 02:00:00,4577690.0,83649800.0,0.0,23490.09,23433.05,1089.63,72.83000000000001,69.505,25.05,71.695,49.415,50.835,50.86,8400495.62,69.495,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-31 02:30:00,4577690.0,83649800.0,0.0,23490.09,23433.05,1089.63,72.43,69.235,24.775,71.14,48.849999999999994,50.25,50.205,8400495.62,82.36,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-31 03:00:00,4577690.0,83649800.0,0.0,23490.09,23433.05,1089.63,72.22999999999999,68.83,24.545,70.8,48.095,49.275,49.415000000000006,8400495.62,91.215,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-31 03:30:00,4577690.0,83649800.0,0.0,23490.09,23433.05,1089.63,71.93,68.42500000000001,24.265,70.58,47.155,48.495,48.36,8400687.61,92.82499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-31 04:00:00,4577690.0,83649800.0,0.0,23490.09,23433.05,1089.63,71.73,67.89,23.994999999999997,70.24,46.400000000000006,47.715,47.575,8400687.61,96.04499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-31 04:30:00,4577690.0,83649800.0,0.0,23490.09,23433.05,1089.63,71.43,67.35499999999999,23.805,70.13,45.650000000000006,46.935,46.785,8400687.61,94.435,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-31 05:00:00,4577690.0,83649800.0,0.0,23490.09,23433.05,1089.63,71.33,66.815,23.534999999999997,69.685,44.900000000000006,46.155,46.129999999999995,8400687.61,92.02,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-31 05:30:00,4577713.0,83650096.0,1871.2649999999999,23490.09,23433.05,1089.63,76.91,58.09,23.534999999999997,66.33,63.9,65.04,47.18,8400879.6,92.82499999999999,478.02944444444444,3.9145310131339843,0.0,0.0,0.0,0.0
2023-10-31 06:00:00,4577792.0,83651000.0,865.8050000000001,23491.15,23433.05,1089.63,78.705,66.145,23.534999999999997,72.7,63.525000000000006,66.4,55.980000000000004,8400879.6,57.42,1641.9272222222223,0.5273098959394219,63.60000000007858,0.0,0.0,63.60000000007858
2023-10-31 06:30:00,4577806.0,83651296.0,0.0,23491.15,23433.05,1089.63,76.41499999999999,70.575,23.345,73.93,59.575,60.76,61.235,8400879.6,42.94,290.97444444444443,0.0,0.0,0.0,0.0,0.0
2023-10-31 07:00:00,4577806.0,83651296.0,0.0,23491.15,23433.05,1089.63,76.02000000000001,71.91499999999999,23.165,73.71,59.010000000000005,60.365,60.185,8400879.6,56.614999999999995,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-31 07:30:00,4577806.0,83651296.0,0.0,23491.15,23433.05,1089.63,75.82,71.91499999999999,22.884999999999998,73.6,57.125,58.23,58.474999999999994,8400879.6,56.620000000000005,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-31 08:00:00,4577806.0,83651296.0,0.0,23491.15,23433.05,1089.63,75.82,71.78,22.795,73.37,53.55,55.115,54.8,8400879.6,67.88,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-31 08:30:00,4577806.0,83651296.0,754.09,23491.15,23433.05,1089.63,77.61500000000001,67.485,22.66,68.9,57.505,61.145,52.96,8401071.59,81.555,0.0,754090.0,0.0,0.0,0.0,0.0
2023-10-31 09:00:00,4577830.0,83651904.0,335.15500000000003,23491.15,23433.05,1089.63,70.63499999999999,60.91,22.75,62.86,56.375,60.175,55.065,8401071.59,56.62,498.81333333333333,0.6719033067079736,0.0,0.0,0.0,0.0
2023-10-31 09:30:00,4577835.0,83651904.0,0.0,23491.15,23433.05,1089.63,69.24000000000001,63.055,22.795,65.995,55.245000000000005,56.09,56.375,8401071.59,64.66499999999999,103.91944444444445,0.0,0.0,0.0,0.0,0.0
2023-10-31 10:00:00,4577835.0,83651904.0,0.0,23491.15,23433.05,1089.63,68.74000000000001,62.92,22.705,65.66,52.615,53.945,54.144999999999996,8401071.59,78.34,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-31 10:30:00,4577835.0,83651904.0,0.0,23491.15,23433.05,1089.63,68.54,62.785,22.57,65.21,50.545,51.995,52.04,8401071.59,92.82499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-31 11:00:00,4577835.0,83651904.0,0.0,23491.15,23433.05,1089.63,68.03999999999999,62.65,22.424999999999997,64.985,48.849999999999994,50.25,50.205,8401263.58,93.63,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-31 11:30:00,4577835.0,83651904.0,0.0,23491.15,23433.05,1089.63,67.74,62.39,22.335,64.65,47.72,48.885,49.019999999999996,8401263.58,95.24,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-31 12:00:00,4577835.0,83651904.0,0.0,23491.15,23433.05,1089.63,67.54,62.12,22.2,64.315,46.59,47.715,47.705,8401263.58,93.63,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-31 12:30:00,4577835.0,83651904.0,0.0,23491.15,23433.05,1089.63,67.24000000000001,61.85,22.11,64.09,45.465,46.545,46.525000000000006,8401263.58,94.435,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-31 13:00:00,4577835.0,83651904.0,2346.06,23491.15,23433.05,1089.63,68.64,65.07,22.060000000000002,66.105,49.6,55.894999999999996,43.5,8401455.57,128.225,0.0,2346060.0,0.0,0.0,0.0,0.0
2023-10-31 13:30:00,4577987.0,83653800.0,4468.6900000000005,23491.68,23433.05,1089.63,78.11,73.935,22.29,75.275,63.905,74.19,49.019999999999996,8401455.57,156.385,3159.1511111111113,1.4145219485579974,31.79999999993015,0.0,0.0,31.79999999993015
2023-10-31 14:00:00,4578131.0,83655800.0,2346.06,23492.21,23434.11,1089.63,81.0,76.47999999999999,22.52,78.29499999999999,75.0,76.72,56.900000000000006,8401455.57,104.09,2992.88,0.7838801475902315,31.79999999993015,63.60000000007858,0.0,95.40000000000873
2023-10-31 14:30:00,4578206.0,83657000.0,1955.0500000000002,23492.739999999998,23434.11,1089.63,77.11,78.76,22.66,77.51,75.38,77.5,59.53,8401647.56,96.85,1558.7916666666667,1.2542078506057466,31.79999999993015,0.0,0.0,31.79999999993015
2023-10-31 15:00:00,4578270.0,83658000.0,2066.77,23493.27,23435.16,1089.63,77.11,79.435,22.705,78.07,75.57,77.88499999999999,59.92,8401647.56,100.87,1330.168888888889,1.553763934414727,31.80000000014843,62.999999999956344,0.0,94.80000000010477
2023-10-31 15:30:00,4578336.0,83659000.0,1955.0500000000002,23493.27,23435.16,1089.63,76.51499999999999,77.82499999999999,22.795,76.725,74.625,76.91499999999999,57.56,8401647.56,87.995,1371.7366666666667,1.4252360691901005,0.0,0.0,0.0,0.0
2023-10-31 16:00:00,4578400.0,83660000.0,1955.0500000000002,23494.33,23436.21,1089.63,76.02,78.095,23.025,76.725,74.815,76.72,57.81999999999999,8401647.56,90.41,1330.168888888889,1.4697746628688786,63.60000000007858,62.999999999956344,0.0,126.60000000003492
2023-10-31 16:30:00,4578461.0,83660896.0,1871.26,23494.33,23436.21,1089.63,76.315,78.63,23.395,77.285,75.38,77.11,57.035,8401839.55,81.56,1267.8172222222222,1.475968689517705,0.0,0.0,0.0,0.0
2023-10-31 17:00:00,4578529.0,83661904.0,1591.97,23495.39,23436.739999999998,1089.63,76.61,78.76,23.76,77.4,75.38,77.11,57.95,8401839.55,73.515,1413.3044444444445,1.1264160951603683,63.5999999998603,31.79999999993015,0.0,95.39999999979045
2023-10-31 17:30:00,4578591.0,83662896.0,2038.8400000000001,23495.39,23437.27,1089.63,77.21000000000001,79.3,24.13,77.95500000000001,75.945,77.89,57.955,8401839.55,90.41,1288.601111111111,1.5822106625620753,0.0,31.80000000014843,0.0,31.80000000014843
2023-10-31 18:00:00,4578653.0,83663904.0,1927.12,23496.45,23437.795,1089.63,76.71000000000001,79.03,24.5,77.735,75.565,77.5,58.215,8401839.55,87.995,1288.601111111111,1.4955120617785733,63.60000000007858,31.499999999869033,0.0,95.09999999994761
2023-10-31 18:30:00,4578717.0,83664800.0,1871.26,23496.45,23438.32,1089.63,77.71000000000001,79.57,24.96,78.29499999999999,76.13,78.275,58.61,8401935.545,84.775,1330.168888888889,1.406782709209492,0.0,31.50000000008731,0.0,31.50000000008731
2023-10-31 19:00:00,4578779.0,83665696.0,1899.19,23497.5,23438.85,1089.63,78.00999999999999,79.97,25.42,78.74,76.50999999999999,78.85499999999999,58.215,8402031.54,80.755,1288.601111111111,1.473837411582698,62.999999999956344,31.79999999993015,0.0,94.7999999998865
2023-10-31 19:30:00,4578838.0,83666704.0,1787.475,23497.5,23439.38,1089.63,78.71000000000001,79.16499999999999,25.695,78.28999999999999,76.695,78.85499999999999,57.955,8402031.54,76.735,1226.2494444444444,1.4576753126559066,0.0,31.80000000014843,0.0,31.80000000014843
2023-10-31 20:00:00,4578899.0,83667600.0,1927.12,23498.03,23439.38,1089.63,78.31,79.97,26.06,78.74,76.695,79.05,58.61,8402031.54,83.16499999999999,1267.8172222222222,1.5200286336176478,31.79999999993015,0.0,0.0,31.79999999993015
2023-10-31 20:30:00,4578961.0,83668496.0,1703.685,23498.56,23440.43,1089.63,78.21000000000001,80.375,26.34,79.08,76.88499999999999,78.86,59.005,8402031.54,74.315,1288.601111111111,1.322118740385253,31.80000000014843,62.999999999956344,0.0,94.80000000010477
2023-10-31 21:00:00,4579018.0,83669504.0,1843.335,23499.09,23440.43,1089.63,77.71000000000001,79.83500000000001,26.475,78.625,76.50999999999999,78.85499999999999,58.08,8402223.53,79.145,1184.6816666666666,1.555973639072967,31.79999999993015,0.0,0.0,31.79999999993015
2023-10-31 21:30:00,4579080.0,83670400.0,1731.615,23499.62,23441.48,1089.63,78.31,79.83500000000001,26.66,78.85,76.695,78.47,59.53,8402223.53,79.95,1288.601111111111,1.3437933905811286,31.79999999993015,62.999999999956344,0.0,94.7999999998865
2023-10-31 22:00:00,4579138.0,83671400.0,1005.455,23499.62,23441.48,1089.63,77.81,80.64500000000001,26.71,77.96000000000001,67.855,69.32,60.185,8402223.53,52.595,1205.4655555555555,0.8340795481767825,0.0,0.0,0.0,0.0
2023-10-31 22:30:00,4579141.0,83671504.0,0.0,23499.62,23441.48,1089.63,77.71,81.045,26.66,77.51,60.14,61.735,61.5,8402223.53,25.24,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-10-31 23:00:00,4579141.0,83671504.0,0.0,23499.62,23441.48,1089.63,77.51,80.505,26.61,77.62,60.52,62.7,62.285,8402223.53,25.240000000000002,0.0,0.0,0.0,0.0,0.0,0.0
2023-10-31 23:30:00,4579141.0,83671504.0,0.0,23499.62,23441.48,1089.63,77.00999999999999,80.11,26.564999999999998,77.735,58.445,60.37,59.925,8402223.53,27.655,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-01 00:00:00,4579141.0,83671504.0,0.0,23499.62,23441.48,1089.63,76.91,79.84,26.475,77.62,58.07,59.785,59.394999999999996,8402223.53,22.825,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-01 00:30:00,4579141.0,83671504.0,0.0,23499.62,23441.48,1089.63,76.71,79.57,26.384999999999998,77.51,57.5,58.81,58.475,8402223.53,30.064999999999998,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-01 01:00:00,4579141.0,83671504.0,27.93,23499.62,23441.48,1089.63,76.22,79.16499999999999,26.2,77.29,57.504999999999995,59.2,58.87,8402223.53,33.285000000000004,0.0,27930.0,0.0,0.0,0.0,0.0
2023-11-01 01:30:00,4579141.0,83671504.0,0.0,23499.62,23441.48,1089.63,76.12,78.625,25.97,77.065,55.625,57.06,56.504999999999995,8402223.53,31.68,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-01 02:00:00,4579141.0,83671504.0,0.0,23499.62,23441.48,1089.63,75.92,78.36,25.740000000000002,76.73,53.745,54.92,54.795,8402415.52,42.135,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-01 02:30:00,4579141.0,83671504.0,0.0,23499.62,23441.48,1089.63,75.72,78.095,25.555,76.61500000000001,52.99,54.14,54.01,8402415.52,37.31,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-01 03:00:00,4579141.0,83671504.0,0.0,23499.62,23441.48,1089.63,75.22,77.69,25.28,76.5,51.295,52.97,52.565,8402415.52,50.18,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-01 03:30:00,4579141.0,83671504.0,0.0,23499.62,23441.48,1089.63,74.72,77.285,25.005000000000003,76.17,50.92,52.19,52.17,8402415.52,69.49,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-01 04:00:00,4579141.0,83671504.0,0.0,23499.62,23441.48,1089.63,74.52,77.015,24.725,75.945,49.79,51.22,51.25,8402415.52,74.32,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-01 04:30:00,4579141.0,83671600.0,0.0,23499.62,23441.48,1089.63,74.41999999999999,76.485,24.455,75.61,49.415,50.835,50.730000000000004,8402415.52,77.54,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-01 05:00:00,4579141.0,83671600.0,0.0,23499.62,23441.48,1089.63,74.22,76.35,24.22,75.275,48.475,49.665,49.675,8402511.515,87.995,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-01 05:30:00,4579170.0,83672000.0,2206.415,23499.62,23442.010000000002,1089.63,73.03,72.725,24.22,73.035,66.535,73.8,50.46,8402607.51,79.94999999999999,602.7327777777778,3.6606791942785133,0.0,31.80000000014843,0.0,31.80000000014843
2023-11-01 06:00:00,4579231.0,83672800.0,446.87,23499.62,23442.54,1089.63,72.33,78.765,24.13,76.84,67.28999999999999,68.35,60.055,8402607.51,34.09,1267.8172222222222,0.35247166523346674,0.0,31.79999999993015,0.0,31.79999999993015
2023-11-01 06:30:00,4579235.0,83672896.0,0.0,23499.62,23442.54,1089.63,75.12,79.57,23.9,76.16499999999999,61.27,62.894999999999996,62.55,8402607.51,19.61,83.13555555555556,0.0,0.0,0.0,0.0,0.0
2023-11-01 07:00:00,4579235.0,83672896.0,0.0,23499.62,23442.54,1089.63,76.41499999999999,79.3,23.715000000000003,76.5,63.150000000000006,64.065,64.255,8402607.51,25.24,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-01 07:30:00,4579235.0,83672896.0,0.0,23499.62,23442.54,1089.63,76.61,79.03,23.534999999999997,76.5,59.385000000000005,61.730000000000004,60.45,8402607.51,22.025,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-01 08:00:00,4579235.0,83672896.0,0.0,23499.62,23442.54,1089.63,76.41499999999999,78.76,23.255000000000003,76.5,58.445,59.394999999999996,59.92,8402607.51,29.265,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-01 08:30:00,4579235.0,83673000.0,391.01,23499.62,23442.54,1089.63,74.42500000000001,79.83500000000001,23.075000000000003,78.74000000000001,68.415,69.13,59.135,8402607.51,30.875,0.0,391010.0,0.0,0.0,0.0,0.0
2023-11-01 09:00:00,4579269.0,83673296.0,446.87,23499.62,23442.54,1089.63,69.535,80.51,22.98,78.295,67.1,68.35,58.74,8402607.51,35.7,706.6522222222222,0.632375238585514,0.0,0.0,0.0,0.0
2023-11-01 09:30:00,4579271.0,83673400.0,0.0,23499.62,23442.54,1089.63,74.62,80.91,22.795,76.16499999999999,57.695,58.42,58.870000000000005,8402607.51,31.675000000000004,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-11-01 10:00:00,4579271.0,83673400.0,0.0,23499.62,23442.54,1089.63,76.51499999999999,80.775,22.705,77.065,56.19,57.84,57.03,8402799.49,46.16,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-01 10:30:00,4579271.0,83673400.0,0.0,23499.62,23442.54,1089.63,77.00999999999999,80.37,22.52,77.29,54.12,55.31,55.455,8402799.49,71.905,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-01 11:00:00,4579271.0,83673400.0,0.0,23499.62,23442.54,1089.63,77.00999999999999,79.975,22.424999999999997,77.4,52.235,53.36,53.485,8402799.49,74.32,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-01 11:30:00,4579271.0,83673504.0,0.0,23499.62,23442.54,1089.63,77.31,79.84,22.244999999999997,77.4,50.355000000000004,51.415,51.385000000000005,8402799.49,90.41,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-01 12:00:00,4579271.0,83673504.0,0.0,23499.62,23442.54,1089.63,77.31,79.435,22.155,77.4,48.285,49.665,49.675,8402799.49,82.36,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-01 12:30:00,4579271.0,83673504.0,0.0,23499.62,23442.54,1089.63,77.21000000000001,79.16499999999999,22.01,77.29,46.97,48.105,48.099999999999994,8402895.485,80.75,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-01 13:00:00,4579271.0,83673504.0,2597.425,23500.15,23442.54,1089.63,76.315,75.945,21.92,74.83000000000001,52.235,59.2,45.08,8402991.48,125.81,0.0,2597425.0,31.80000000014843,0.0,0.0,31.80000000014843
2023-11-01 13:30:00,4579420.0,83675504.0,4356.97,23500.68,23443.59,1089.63,80.205,73.525,22.01,75.83500000000001,67.1,75.94,50.2,8402991.48,148.33499999999998,3096.7994444444444,1.406926302860831,31.79999999993015,62.999999999956344,0.0,94.7999999998865
2023-11-01 14:00:00,4579550.0,83677400.0,2485.705,23500.68,23443.59,1089.63,79.11,77.41999999999999,22.01,76.285,74.63,78.47,57.56,8403087.475000001,102.47999999999999,2701.9055555555556,0.9199818531432885,0.0,0.0,0.0,0.0
2023-11-01 14:30:00,4579625.0,83678496.0,1927.12,23501.74,23444.65,1089.63,75.92,78.095,22.01,76.73,74.44,76.72,59.92,8403183.47,101.67,1558.7916666666667,1.2362901373669963,63.60000000007858,63.60000000007858,0.0,127.20000000015716
2023-11-01 15:00:00,4579690.0,83679504.0,1982.98,23501.74,23444.65,1089.63,75.42,77.28999999999999,22.01,76.39,73.685,75.94,59.265,8403183.47,104.89,1350.9527777777778,1.4678370441821187,0.0,0.0,0.0,0.0
2023-11-01 15:30:00,4579762.0,83680600.0,2206.415,23502.8,23445.7,1089.63,78.31,77.955,22.11,77.735,75.38,77.695,59.265,8403183.47,104.08500000000001,1496.44,1.4744416919878565,63.5999999998603,62.999999999956344,0.0,126.59999999981665
2023-11-01 16:00:00,4579834.0,83681800.0,2066.765,23502.8,23445.7,1089.63,79.905,80.375,22.29,79.745,77.82499999999999,79.83,60.445,8403375.46,92.02,1496.44,1.381120271363856,0.0,0.0,0.0,0.0
2023-11-01 16:30:00,4579905.0,83682800.0,1899.19,23503.86,23446.225,1089.63,80.8,81.315,22.52,80.975,78.58,80.61,59.79,8403375.46,79.15,1475.6561111111112,1.2870130775637882,63.60000000007858,31.499999999869033,0.0,95.09999999994761
2023-11-01 17:00:00,4579969.0,83683800.0,1982.98,23503.86,23446.75,1089.63,81.4,80.105,22.84,80.195,78.765,81.195,60.32,8403375.46,83.17,1330.168888888889,1.4907719807553406,0.0,31.50000000008731,0.0,31.50000000008731
2023-11-01 17:30:00,4580024.0,83684704.0,1731.615,23504.39,23446.75,1089.63,78.71000000000001,79.83500000000001,23.21,78.85499999999999,76.88499999999999,78.66499999999999,58.739999999999995,8403375.46,75.925,1143.1138888888888,1.514821490675478,31.79999999993015,0.0,0.0,31.79999999993015
2023-11-01 18:00:00,4580085.0,83685600.0,1703.69,23504.92,23447.81,1089.63,78.41,79.84,23.67,78.74,76.7,78.66,59.265,8403471.455,77.54,1267.8172222222222,1.3437967447839527,31.79999999993015,63.60000000007858,0.0,95.40000000000873
2023-11-01 18:30:00,4580146.0,83686600.0,1731.615,23505.445,23447.81,1089.63,78.41,77.955,24.04,77.96000000000001,76.695,79.63499999999999,58.870000000000005,8403567.45,73.50999999999999,1267.8172222222222,1.365822773050886,31.50000000008731,0.0,0.0,31.50000000008731
2023-11-01 19:00:00,4580204.0,83687400.0,1731.615,23505.97,23448.86,1089.63,77.81,80.24,24.405,78.85,76.88499999999999,78.86,59.0,8403567.45,77.535,1205.4655555555555,1.4364687199488184,31.50000000008731,62.999999999956344,0.0,94.50000000004366
2023-11-01 19:30:00,4580263.0,83688400.0,1927.12,23506.5,23448.86,1089.63,77.71,80.11,24.775,78.85,76.7,78.85499999999999,57.95,8403567.45,80.755,1226.2494444444444,1.5715549859580977,31.79999999993015,0.0,0.0,31.79999999993015
2023-11-01 20:00:00,4580327.0,83689296.0,1955.0500000000002,23507.03,23449.92,1089.63,78.11,78.9,25.235,78.29499999999999,77.07,79.44,58.870000000000005,8403567.45,81.555,1330.168888888889,1.4697746628688786,31.79999999993015,63.5999999998603,0.0,95.39999999979045
2023-11-01 20:30:00,4580386.0,83690200.0,2010.9099999999999,23507.03,23449.92,1089.63,77.51,80.11,25.51,78.63,76.7,78.85499999999999,58.084999999999994,8403663.445,83.97,1226.2494444444444,1.639885236421706,0.0,0.0,0.0,0.0
2023-11-01 21:00:00,4580449.0,83691200.0,1815.405,23508.09,23450.445,1089.63,77.41,79.435,25.785,78.63,77.075,79.44,57.95,8403759.44,74.315,1309.385,1.3864551782285743,63.60000000007858,31.50000000008731,0.0,95.10000000016589
2023-11-01 21:30:00,4580510.0,83692096.0,1982.98,23508.09,23450.97,1089.63,77.41,80.375,26.015,78.96,77.07,79.05,58.345,8403759.44,83.17,1267.8172222222222,1.5640885777175908,0.0,31.50000000008731,0.0,31.50000000008731
2023-11-01 22:00:00,4580576.0,83693104.0,1061.315,23509.15,23450.97,1089.63,77.61,81.18,26.15,78.405,68.22999999999999,69.71,59.655,8403759.44,58.224999999999994,1371.7366666666667,0.7737011425654031,63.60000000007858,0.0,0.0,63.60000000007858
2023-11-01 22:30:00,4580578.0,83693200.0,27.93,23509.15,23450.97,1089.63,77.21000000000001,81.72,26.25,77.96,59.39,61.925,60.58,8403759.44,24.439999999999998,41.56777777777778,0.6718985135745579,0.0,0.0,0.0,0.0
2023-11-01 23:00:00,4580578.0,83693200.0,0.0,23509.15,23450.97,1089.63,77.21000000000001,81.315,26.34,78.07,60.14,62.900000000000006,61.105000000000004,8403759.44,20.415,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-01 23:30:00,4580578.0,83693200.0,0.0,23509.15,23450.97,1089.63,77.00999999999999,81.045,26.384999999999998,78.07,58.255,59.59,59.66,8403759.44,23.63,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-02 00:00:00,4580578.0,83693200.0,0.0,23509.15,23450.97,1089.63,76.81,80.775,26.384999999999998,78.07,58.255,59.2,59.265,8403759.44,26.85,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-02 00:30:00,4580578.0,83693200.0,0.0,23509.15,23450.97,1089.63,76.61,80.37,26.34,77.96,58.825,59.785,60.055,8403759.44,26.045,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-02 01:00:00,4580578.0,83693200.0,0.0,23509.15,23450.97,1089.63,76.41499999999999,79.975,26.2,77.735,57.315,59.394999999999996,58.35,8403951.43,24.435,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-02 01:30:00,4580578.0,83693296.0,0.0,23509.15,23450.97,1089.63,75.82,79.57,26.015,77.51,54.12,55.505,55.325,8403951.43,33.285,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-02 02:00:00,4580578.0,83693296.0,0.0,23509.15,23450.97,1089.63,75.62,79.16499999999999,25.924999999999997,77.29,53.555,54.725,54.535,8403951.43,27.65,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-02 02:30:00,4580578.0,83693296.0,0.0,23509.15,23450.97,1089.63,75.22,79.03,25.645000000000003,77.065,52.425,53.945,53.620000000000005,8403951.43,37.31,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-02 03:00:00,4580578.0,83693296.0,0.0,23509.15,23450.97,1089.63,75.02000000000001,78.625,25.42,76.73,51.485,53.165,52.695,8403951.43,50.985,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-02 03:30:00,4580578.0,83693296.0,0.0,23509.15,23450.97,1089.63,74.82,78.23,25.185000000000002,76.5,50.92,52.19,52.17,8403951.43,58.230000000000004,0.0,0.0,0.0,0.0,0.0,0.0
