orario,Cumulated NG,Cumulated DH Energy,DH Power,Boiler 1 Cumulated hours of functioning,Boiler 2 Cumulated hours of functioning,Boiler 3 Cumulated hours of functioning,Boiler 1 Supply Temperature,Boiler 2 Supply Temperature,Boiler 3 Supply Temperature,Boilers Supply Temperature,Boilers Return Temperature,District Supply Temperature,District Return Temperature,Cumulated water (m3),Volumetric Flowrate,NG Consumption [kW],Efficiency,Boiler 1 Minutes of Functioning,Boiler 2 Minutes of Functioning,Boiler 3 minutes of Functionings,BH
2023-11-02 04:00:00,4580578.0,83693296.0,0.0,23509.15,23450.97,1089.63,74.62,77.96,24.915,76.5,49.79,51.22,51.25,8403951.43,72.71000000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-02 04:30:00,4580578.0,83693296.0,0.0,23509.15,23450.97,1089.63,74.32,77.555,24.725,76.06,48.849999999999994,50.25,50.335,8403951.43,89.60499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-02 05:00:00,4580578.0,83693296.0,0.0,23509.15,23450.97,1089.63,74.12,77.15,24.5,75.83,47.91,49.275,49.28,8404143.42,92.02,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-02 05:30:00,4580608.0,83693696.0,2066.765,23509.15,23452.02,1089.63,73.62,72.86,24.5,73.375,65.78,72.63,50.33,8404143.42,79.94999999999999,623.5166666666667,3.314685550208949,0.0,62.999999999956344,0.0,62.999999999956344
2023-11-02 06:00:00,4580670.0,83694496.0,502.73,23509.15,23452.02,1089.63,73.225,79.30000000000001,24.5,77.51,67.66499999999999,69.515,59.53,8404143.42,44.55,1288.601111111111,0.3901359431783917,0.0,0.0,0.0,0.0
2023-11-02 06:30:00,4580680.0,83694704.0,0.0,23509.15,23452.02,1089.63,76.315,80.91,24.36,76.725,64.465,64.845,65.83500000000001,8404143.42,42.14,207.8388888888889,0.0,0.0,0.0,0.0,0.0
2023-11-02 07:00:00,4580680.0,83694704.0,0.0,23509.15,23452.02,1089.63,77.41,80.64,24.174999999999997,77.18,64.845,66.015,65.83500000000001,8404143.42,22.825,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-02 07:30:00,4580680.0,83694704.0,0.0,23509.15,23452.02,1089.63,77.81,80.37,23.994999999999997,77.4,58.825,60.565,59.925,8404143.42,27.655,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-02 08:00:00,4580680.0,83694704.0,0.0,23509.15,23452.02,1089.63,77.91,80.11,23.9,77.4,57.5,59.005,58.74,8404143.42,30.875,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-02 08:30:00,4580680.0,83694704.0,558.585,23509.15,23452.02,1089.63,75.91499999999999,79.435,23.715000000000003,78.07,66.35,66.78999999999999,56.375,8404335.41,55.81,0.0,558585.0,0.0,0.0,0.0,0.0
2023-11-02 09:00:00,4580721.0,83695200.0,558.585,23509.15,23453.08,1089.63,68.44,79.3,23.58,76.84,66.54,67.96000000000001,57.165,8404335.41,38.915,852.1394444444444,0.6555081426327221,0.0,63.60000000007858,0.0,63.60000000007858
2023-11-02 09:30:00,4580722.0,83695296.0,27.93,23509.15,23453.08,1089.63,72.425,79.705,23.345,74.155,56.94,58.615,57.82,8404335.41,26.045,20.78388888888889,1.3437647008510456,0.0,0.0,0.0,0.0
2023-11-02 10:00:00,4580722.0,83695296.0,27.93,23509.15,23453.08,1089.63,74.72,79.57,23.165,75.16499999999999,55.815,56.475,57.03,8404335.41,41.33,0.0,27930.0,0.0,0.0,0.0,0.0
2023-11-02 10:30:00,4580722.0,83695296.0,0.0,23509.15,23453.08,1089.63,75.52,79.435,22.98,75.5,54.305,55.89,55.585,8404335.41,65.47,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-02 11:00:00,4580722.0,83695400.0,0.0,23509.15,23453.08,1089.63,75.92,79.16499999999999,22.795,75.83,52.425,53.555,53.620000000000005,8404335.41,74.32,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-02 11:30:00,4580722.0,83695400.0,0.0,23509.15,23453.08,1089.63,76.71,78.76,22.705,75.72,50.545,51.61,51.775,8404335.41,84.78,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-02 12:00:00,4580722.0,83695400.0,0.0,23509.15,23453.08,1089.63,76.71,78.36,22.52,75.61,49.04,50.25,50.335,8404527.4,90.41,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-02 12:30:00,4580722.0,83695400.0,0.0,23509.15,23453.08,1089.63,76.51499999999999,78.095,22.424999999999997,75.39,47.72,49.08,49.019999999999996,8404527.4,94.435,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-02 13:00:00,4580722.0,83695400.0,2569.495,23509.15,23453.08,1089.63,76.11500000000001,75.81,22.29,74.265,53.745000000000005,59.98,46.0,8404527.4,126.615,0.0,2569495.0,0.0,0.0,0.0,0.0
2023-11-02 13:30:00,4580880.0,83697400.0,4133.535,23509.15,23453.08,1089.63,80.405,74.74,22.29,76.72999999999999,66.535,75.16,50.99,8404623.395,147.53,3283.8544444444447,1.2587445062458593,0.0,0.0,0.0,0.0
2023-11-02 14:00:00,4581001.0,83699200.0,2206.415,23510.21,23454.13,1089.63,78.805,77.69,22.2,77.62,75.19,76.72,57.95,8404719.39,104.08500000000001,2514.8505555555557,0.8773539715001512,63.5999999998603,62.999999999956344,0.0,126.59999999981665
2023-11-02 14:30:00,4581081.0,83700304.0,1843.335,23510.21,23454.13,1089.63,77.41,79.57,22.11,78.18,76.13,77.89,59.265,8404719.39,86.38499999999999,1662.7111111111112,1.108631486883311,0.0,0.0,0.0,0.0
2023-11-02 15:00:00,4581145.0,83701200.0,1955.05,23510.739999999998,23454.66,1089.63,77.51,79.84,22.11,78.63,76.32,78.08500000000001,60.84,8404719.39,100.06,1330.168888888889,1.4697746628688784,31.79999999993015,31.79999999993015,0.0,63.5999999998603
2023-11-02 15:30:00,4581209.0,83702200.0,1815.405,23511.27,23455.19,1089.63,77.41,79.97,22.11,78.74,76.50999999999999,78.47,60.84,8404911.38,90.405,1330.168888888889,1.3647918323549146,31.80000000014843,31.79999999993015,0.0,63.60000000007858
2023-11-02 16:00:00,4581268.0,83703104.0,1591.9650000000001,23511.800000000003,23455.715,1089.63,78.11,79.97,22.2,78.965,77.075,78.66,59.265,8404911.38,73.50999999999999,1226.2494444444444,1.2982380615741538,31.80000000014843,31.50000000008731,0.0,63.30000000023574
2023-11-02 16:30:00,4581326.0,83704000.0,1955.05,23512.33,23456.24,1089.63,77.71000000000001,79.435,23.53,78.28999999999999,76.32,78.47,58.08,8404911.38,82.36,1205.4655555555555,1.6218201915182864,31.79999999993015,31.50000000008731,0.0,63.30000000001746
2023-11-02 17:00:00,4581388.0,83704896.0,1871.2649999999999,23512.86,23456.765,1089.63,78.11,80.505,24.085,79.3,77.25999999999999,79.05,59.265,8404911.38,82.36500000000001,1288.601111111111,1.4521666415605057,31.79999999993015,31.499999999869033,0.0,63.299999999799184
2023-11-02 17:30:00,4581443.0,83705696.0,1564.04,23513.39,23457.29,1089.63,78.81,77.96000000000001,24.545,77.845,76.13,78.275,58.61,8404911.38,70.29499999999999,1143.1138888888888,1.3682264269344366,31.79999999993015,31.50000000008731,0.0,63.30000000001746
2023-11-02 18:00:00,4581500.0,83706600.0,1787.475,23513.39,23457.29,1089.63,78.11,80.24,25.005000000000003,78.965,76.88499999999999,78.85499999999999,59.400000000000006,8405103.37,80.755,1184.6816666666666,1.508821771681193,0.0,0.0,0.0,0.0
2023-11-02 18:30:00,4581558.0,83707504.0,2038.835,23514.44,23458.35,1089.63,76.715,79.03,25.185000000000002,77.73500000000001,75.755,77.88499999999999,58.215,8405103.37,90.41,1205.4655555555555,1.6913244009995578,62.999999999956344,63.5999999998603,0.0,126.59999999981665
2023-11-02 19:00:00,4581619.0,83708496.0,1647.83,23514.44,23458.35,1089.63,76.12,78.495,25.42,77.29,75.19,77.305,59.0,8405103.37,85.58,1267.8172222222222,1.2997368006840098,0.0,0.0,0.0,0.0
2023-11-02 19:30:00,4581681.0,83709400.0,1815.405,23515.5,23459.4,1089.63,76.41499999999999,78.89500000000001,25.645000000000003,77.735,75.755,77.695,58.605000000000004,8405103.37,83.97,1288.601111111111,1.4088173411687548,63.60000000007858,63.00000000017462,0.0,126.6000000002532
2023-11-02 20:00:00,4581742.0,83710400.0,1927.12,23515.5,23459.4,1089.63,76.51499999999999,79.705,25.835,78.405,76.13,78.47,57.295,8405199.364999998,80.75,1267.8172222222222,1.5200286336176478,0.0,0.0,0.0,0.0
2023-11-02 20:30:00,4581804.0,83711400.0,1871.26,23516.56,23460.46,1089.63,76.11500000000001,78.75999999999999,25.88,77.515,75.565,77.305,58.345,8405295.36,86.38499999999999,1288.601111111111,1.4521627613868224,63.60000000007858,63.5999999998603,0.0,127.19999999993888
2023-11-02 21:00:00,4581867.0,83712304.0,2010.9099999999999,23516.56,23460.46,1089.63,76.51,79.435,25.924999999999997,78.18,75.94,77.695,58.345,8405295.36,90.41,1309.385,1.5357656183890769,0.0,0.0,0.0,0.0
2023-11-02 21:30:00,4581930.0,83713296.0,1787.475,23517.09,23460.985,1089.63,75.92,78.63,25.97,77.285,75.38,77.5,57.69,8405295.36,84.78,1309.385,1.3651245698365493,31.79999999993015,31.50000000008731,0.0,63.30000000001746
2023-11-02 22:00:00,4581993.0,83714304.0,977.525,23517.62,23461.51,1089.63,75.52000000000001,79.435,25.88,76.95,67.1,68.545,58.87,8405295.36,55.815,1309.385,0.7465522008025135,31.79999999993015,31.499999999869033,0.0,63.299999999799184
2023-11-02 22:30:00,4581995.0,83714400.0,0.0,23517.62,23461.51,1089.63,75.12,79.975,25.645000000000003,76.5,59.010000000000005,60.565,60.45,8405295.36,27.655,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-11-02 23:00:00,4581995.0,83714400.0,55.86,23517.62,23461.51,1089.63,74.72,79.57,25.42,76.73,58.82,62.12,59.92,8405487.35,30.875,0.0,55860.0,0.0,0.0,0.0,0.0
2023-11-02 23:30:00,4581995.0,83714400.0,0.0,23517.62,23461.51,1089.63,74.22,79.16499999999999,25.14,76.61500000000001,58.635000000000005,59.980000000000004,59.92,8405487.35,38.114999999999995,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-03 00:00:00,4581995.0,83714400.0,57.78,23517.28,23461.99,1089.63,73.86,79.11000000000001,24.9,76.75,56.7,57.88,57.975,8405416.74,51.22,0.0,57780.0,-20.40000000000873,28.800000000192085,0.0,8.400000000183354
2023-11-03 00:30:00,4581995.0,83714400.0,0.0,23517.28,23461.99,1089.63,73.26,78.68,24.45,76.525,54.625,56.135,55.965,8405416.74,56.754999999999995,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-03 01:00:00,4581995.0,83714400.0,0.0,23517.28,23461.99,1089.63,73.16,78.395,24.095,76.375,52.935,54.185,54.205,8405416.74,64.66,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-03 01:30:00,4581995.0,83714400.0,0.0,23517.28,23461.99,1089.63,72.86,78.04,23.74,76.22999999999999,51.614999999999995,53.015,53.075,8405518.61,73.36,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-03 02:00:00,4581995.0,83714400.0,0.0,23517.28,23461.99,1089.63,72.67,77.68,23.424999999999997,75.935,50.11,51.65,51.56,8405620.48,81.275,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-03 02:30:00,4581995.0,83714400.0,0.0,23517.28,23461.99,1089.63,72.765,77.315,23.11,75.63499999999999,49.36,50.675,50.685,8405620.48,86.81,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-03 03:00:00,4581995.0,83714400.0,0.0,23517.28,23461.99,1089.63,72.47,76.96000000000001,22.845,75.34,48.230000000000004,49.895,49.675,8405620.48,89.97,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-03 03:30:00,4581995.0,83714400.0,0.0,23517.28,23461.99,1089.63,72.07,76.6,22.49,75.045,47.665,48.92,48.925,8405620.48,91.555,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-03 04:00:00,4581995.0,83714400.0,0.0,23517.28,23461.99,1089.63,72.16999999999999,76.24000000000001,22.174999999999997,74.82,46.91,47.945,48.165,8405824.23,93.135,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-03 04:30:00,4581995.0,83714496.0,0.0,23517.28,23461.99,1089.63,72.07,75.88499999999999,21.905,74.445,46.345,47.175,47.415,8405824.23,93.14,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-03 05:00:00,4581995.0,83714496.0,0.0,23517.28,23461.99,1089.63,72.07,75.595,21.68,74.005,45.59,46.59,46.535,8405824.23,93.14,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-03 05:30:00,4582028.0,83714896.0,2455.5550000000003,23517.28,23461.99,1089.63,71.28,73.945,21.634999999999998,73.855,64.975,72.3,48.67,8405824.23,84.435,685.8683333333333,3.5802081834829576,0.0,0.0,0.0,0.0
2023-11-03 06:00:00,4582094.0,83715904.0,837.78,23517.28,23461.99,1089.63,69.895,77.67500000000001,21.55,75.12,66.295,73.275,58.230000000000004,8405824.23,48.055,1371.7366666666667,0.6107435994200057,0.0,0.0,0.0,0.0
2023-11-03 06:30:00,4582109.0,83716096.0,0.0,23517.28,23461.99,1089.63,72.17,79.62,21.33,75.195,63.849999999999994,64.51,65.52000000000001,8406027.98,42.519999999999996,311.7583333333333,0.0,0.0,0.0,0.0,0.0
2023-11-03 07:00:00,4582109.0,83716096.0,28.89,23517.28,23461.99,1089.63,74.545,79.475,21.104999999999997,75.86,63.095,63.925,64.895,8406027.98,51.22,0.0,28890.0,0.0,0.0,0.0,0.0
2023-11-03 07:30:00,4582109.0,83716096.0,0.0,23517.28,23461.99,1089.63,75.44,79.4,20.924999999999997,76.22999999999999,59.33,60.805,60.87,8406027.98,49.635,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-03 08:00:00,4582109.0,83716200.0,0.0,23517.28,23461.99,1089.63,75.64,79.04,20.7,76.45,56.510000000000005,57.69,57.975,8406027.98,58.335,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-03 08:30:00,4582109.0,83716200.0,693.335,23517.28,23461.99,1089.63,73.46000000000001,76.455,20.52,75.41,63.28,65.28999999999999,55.715,8406027.98,60.71,0.0,693335.0,0.0,0.0,0.0,0.0
2023-11-03 09:00:00,4582149.0,83716704.0,751.11,23517.28,23463.08,1089.63,65.34,74.805,20.435000000000002,72.52000000000001,64.605,67.03999999999999,58.86,8406027.98,63.870000000000005,831.3555555555556,0.9034751635512988,0.0,65.40000000000873,0.0,65.40000000000873
2023-11-03 09:30:00,4582151.0,83716800.0,57.78,23517.28,23463.08,1089.63,68.905,75.16,20.305,69.85,59.144999999999996,60.61,60.995000000000005,8406027.98,50.43,41.56777777777778,1.389985539360471,0.0,0.0,0.0,0.0
2023-11-03 10:00:00,4582151.0,83716896.0,0.0,23517.28,23463.08,1089.63,70.49000000000001,74.805,20.215000000000003,70.74,55.94,57.3,57.225,8406129.855,70.2,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-03 10:30:00,4582151.0,83716896.0,0.0,23517.28,23463.08,1089.63,70.97999999999999,74.45,20.08,71.035,53.685,54.965,54.96,8406231.73,63.87,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-03 11:00:00,4582151.0,83716896.0,0.0,23517.28,23463.08,1089.63,71.38,74.16,19.99,71.26,51.425,52.625,52.695,8406231.73,82.065,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-03 11:30:00,4582151.0,83716896.0,0.0,23517.28,23463.08,1089.63,71.48,73.80000000000001,19.9,71.26,49.735,51.065,50.935,8406231.73,90.765,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-03 12:00:00,4582151.0,83716896.0,2542.22,23517.28,23463.08,1089.63,73.265,73.805,19.9,72.30000000000001,54.06,60.805,47.16,8406231.73,127.14999999999999,0.0,2542219.9999999995,0.0,0.0,0.0,0.0
2023-11-03 12:30:00,4582303.0,83718800.0,4188.89,23518.42,23463.08,1089.63,80.39,74.805,19.945,76.675,67.985,75.805,51.065,8406435.47,147.71,3159.1511111111113,1.3259538802412139,68.39999999996508,0.0,0.0,68.39999999996508
2023-11-03 13:00:00,4582424.0,83720704.0,2397.7799999999997,23518.42,23464.18,1089.63,77.225,76.1,20.034999999999997,75.34,71.945,75.42,57.6,8406435.47,117.655,2514.8505555555557,0.9534479260627,0.0,65.99999999991269,0.0,65.99999999991269
2023-11-03 13:30:00,4582508.0,83721904.0,2513.335,23518.989999999998,23464.18,1089.63,78.805,76.88499999999999,20.125,76.97,73.82,76.78,57.980000000000004,8406435.47,116.865,1745.8466666666666,1.4396072738686825,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-03 14:00:00,4582589.0,83723104.0,2426.665,23519.56,23464.725,1089.63,79.4,77.68,20.215000000000003,77.71000000000001,74.575,77.75,59.739999999999995,8406639.22,118.445,1683.495,1.4414438763145265,34.200000000200816,32.699999999895226,0.0,66.90000000009604
2023-11-03 14:30:00,4582669.0,83724304.0,2224.445,23520.13,23465.27,1089.63,80.28999999999999,78.97,20.39,79.05,76.27,79.11500000000001,61.5,8406639.22,111.32499999999999,1662.7111111111112,1.3378413407438945,34.19999999998254,32.700000000113505,0.0,66.90000000009604
2023-11-03 15:00:00,4582750.0,83725504.0,2166.665,23520.7,23465.82,1089.63,81.285,80.405,20.7,80.46000000000001,77.395,80.48,62.760000000000005,8406639.22,108.16499999999999,1683.495,1.2870033549233264,34.19999999998254,32.999999999956344,0.0,67.19999999993888
2023-11-03 15:30:00,4582826.0,83726704.0,2282.225,23520.7,23466.37,1089.63,81.88,79.03999999999999,21.06,79.715,77.21000000000001,80.285,62.88,8406741.095,113.69999999999999,1579.5755555555556,1.444833421952958,0.0,32.999999999956344,0.0,32.999999999956344
2023-11-03 16:00:00,4582901.0,83727800.0,2022.225,23521.84,23466.37,1089.63,80.59,80.405,21.42,79.94,77.21000000000001,79.7,62.63,8406842.97,102.63,1558.7916666666667,1.2973021000440939,68.39999999996508,0.0,0.0,68.39999999996508
2023-11-03 16:30:00,4582960.0,83728800.0,1964.4450000000002,23521.84,23467.46,1089.63,77.815,79.905,21.905,78.67500000000001,76.455,78.53,61.625,8406842.97,101.84,1226.2494444444444,1.6019933031624682,0.0,65.40000000000873,0.0,65.40000000000873
2023-11-03 17:00:00,4583023.0,83729800.0,1906.67,23522.41,23467.46,1089.63,77.025,79.04,22.354999999999997,77.79,75.705,77.75,60.37,8406842.97,96.30000000000001,1309.385,1.4561557859943517,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-03 17:30:00,4583084.0,83730800.0,1993.33,23522.98,23468.56,1089.63,76.72999999999999,78.89500000000001,22.8,77.49000000000001,75.14,77.555,59.735,8406842.97,97.88,1267.8172222222222,1.5722522086061408,34.19999999998254,66.00000000013097,0.0,100.2000000001135
2023-11-03 18:00:00,4583146.0,83731800.0,1906.665,23523.55,23468.56,1089.63,75.935,77.965,23.2,76.6,74.2,76.39,59.61,8407046.72,98.67,1288.601111111111,1.4796382712394887,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-03 18:30:00,4583207.0,83732800.0,2080.0,23524.12,23469.66,1089.63,75.34,77.315,23.56,76.22999999999999,73.63,75.81,59.235,8407046.72,107.37,1267.8172222222222,1.6406137437859125,34.19999999998254,65.99999999991269,0.0,100.19999999989523
2023-11-03 19:00:00,4583272.0,83733800.0,2166.67,23524.12,23469.66,1089.63,76.43,77.82,24.005000000000003,76.97,74.39,76.775,58.730000000000004,8407046.72,104.21000000000001,1350.9527777777778,1.6038076473378808,0.0,0.0,0.0,0.0
2023-11-03 19:30:00,4583338.0,83734704.0,2022.22,23525.26,23470.205,1089.63,76.72999999999999,78.25,24.36,77.19,74.95,77.16499999999999,59.235,8407046.72,99.465,1371.7366666666667,1.4742031578924348,68.39999999996508,32.700000000113505,0.0,101.10000000007858
2023-11-03 20:00:00,4583406.0,83735800.0,1993.335,23525.26,23470.75,1089.63,77.12,78.685,24.72,77.64,75.33,77.555,59.735,8407250.46,97.885,1413.3044444444445,1.4104063688678135,0.0,32.699999999895226,0.0,32.699999999895226
2023-11-03 20:30:00,4583471.0,83736800.0,2080.0,23526.4,23471.3,1089.63,77.22,78.97,25.08,77.935,75.705,77.945,59.485,8407250.46,99.465,1350.9527777777778,1.5396529727474844,68.40000000018335,32.999999999956344,0.0,101.4000000001397
2023-11-03 21:00:00,4583536.0,83737800.0,1935.555,23526.4,23471.85,1089.63,76.925,78.825,25.295,77.785,75.515,77.75,60.114999999999995,8407250.46,96.30000000000001,1350.9527777777778,1.4327322161857006,0.0,32.999999999956344,0.0,32.999999999956344
2023-11-03 21:30:00,4583599.0,83738800.0,1906.665,23526.97,23471.85,1089.63,76.63,79.04,25.475,77.86500000000001,75.52,77.75,59.989999999999995,8407250.46,94.72,1309.385,1.4561519674106795,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-03 22:00:00,4583659.0,83739800.0,982.22,23527.54,23472.94,1089.63,76.43,79.61500000000001,25.564999999999998,77.12,68.18,69.96000000000001,61.25,8407454.21,72.57,1247.0333333333333,0.7876447133372164,34.19999999998254,65.40000000000873,0.0,99.59999999999127
2023-11-03 22:30:00,4583661.0,83739904.0,0.0,23527.54,23472.94,1089.63,76.13,80.33500000000001,25.52,76.75,60.46,61.78,62.125,8407454.21,55.96,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-11-03 23:00:00,4583661.0,83739904.0,28.89,23527.54,23472.94,1089.63,76.23,79.83000000000001,25.52,76.75,59.519999999999996,61.78,60.745000000000005,8407454.21,53.59,0.0,28890.0,0.0,0.0,0.0,0.0
2023-11-03 23:30:00,4583661.0,83740000.0,0.0,23527.54,23472.94,1089.63,75.935,79.475,25.43,76.75,57.260000000000005,58.855,58.61,8407454.21,60.71,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-04 00:00:00,4583661.0,83740000.0,0.0,23527.54,23472.94,1089.63,75.64,79.18,25.34,76.6,54.25,55.745,55.335,8407454.21,61.5,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-04 00:30:00,4583661.0,83740000.0,0.0,23527.54,23472.94,1089.63,74.845,78.89500000000001,25.21,76.45,52.555,53.795,53.705,8407454.21,64.66,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-04 01:00:00,4583661.0,83740000.0,0.0,23527.54,23472.94,1089.63,74.85,78.68,25.034999999999997,76.45,50.3,51.845,51.815,8407556.085,88.39,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-04 01:30:00,4583661.0,83740000.0,0.0,23527.54,23472.94,1089.63,74.35,78.325,24.854999999999997,76.22999999999999,48.985,50.285,50.305,8407657.96,105.78999999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-04 02:00:00,4583661.0,83740000.0,0.0,23527.54,23472.94,1089.63,74.05,77.965,24.585,75.935,47.849999999999994,48.92,49.05,8407657.96,107.37,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-04 02:30:00,4583661.0,83740000.0,0.0,23527.54,23472.94,1089.63,73.955,77.535,24.36,75.56,46.72,47.945,47.79,8407657.96,108.955,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-04 03:00:00,4583661.0,83740000.0,0.0,23527.54,23472.94,1089.63,73.46000000000001,77.245,24.095,75.485,45.59,46.785,46.785,8407861.71,109.75,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-04 03:30:00,4583661.0,83740000.0,0.0,23527.54,23472.94,1089.63,73.16,76.815,23.83,75.12,44.84,45.81,45.78,8407861.71,108.16499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-04 04:00:00,4583661.0,83740000.0,0.0,23527.54,23472.94,1089.63,73.16,76.46,23.56,74.895,43.71,44.835,44.900000000000006,8407861.71,109.75,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-04 04:30:00,4583661.0,83740000.0,0.0,23527.54,23472.94,1089.63,72.66499999999999,76.24000000000001,23.29,74.595,42.96,44.055,44.02,8407861.71,108.955,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-04 05:00:00,4583661.0,83740000.0,0.0,23527.54,23472.94,1089.63,72.57,75.81,23.02,74.37,42.205,43.275,43.135,8408065.45,108.955,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-04 05:30:00,4583694.0,83740600.0,2773.335,23527.54,23472.94,1089.63,71.875,72.22,23.02,72.15,55.760000000000005,69.96000000000001,47.16,8408065.45,105.0,685.8683333333333,4.04353258735386,0.0,0.0,0.0,0.0
2023-11-04 06:00:00,4583780.0,83741800.0,924.4449999999999,23527.54,23472.94,1089.63,70.39,75.38,22.884999999999998,74.225,64.225,69.575,59.49,8408065.45,76.525,1787.4144444444444,0.5171964933352869,0.0,0.0,0.0,0.0
2023-11-04 06:30:00,4583798.0,83742096.0,0.0,23527.54,23472.94,1089.63,71.08500000000001,76.46,22.625,72.59,63.1,64.315,64.515,8408065.45,66.245,374.11,0.0,0.0,0.0,0.0,0.0
2023-11-04 07:00:00,4583798.0,83742096.0,0.0,23527.54,23472.94,1089.63,71.97,76.17,22.31,73.04,58.769999999999996,60.415,60.37,8408167.325,68.615,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-04 07:30:00,4583798.0,83742096.0,0.0,23527.54,23472.94,1089.63,72.47,76.1,22.04,73.19,56.504999999999995,58.075,57.855000000000004,8408269.2,67.83000000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-04 08:00:00,4583798.0,83742096.0,0.0,23527.54,23472.94,1089.63,72.57,75.81,21.814999999999998,73.19,54.25,55.355000000000004,55.335,8408269.2,78.11,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-04 08:30:00,4583798.0,83742096.0,1068.89,23527.54,23473.489999999998,1089.63,71.475,75.305,21.634999999999998,74.08,57.075,62.754999999999995,52.95,8408269.2,93.92500000000001,0.0,1068890.0,0.0,32.999999999956344,0.0,32.999999999956344
2023-11-04 09:00:00,4583861.0,83743000.0,780.0,23527.54,23474.04,1089.63,63.56,75.09,21.55,72.445,63.475,68.015,58.86,8408269.2,73.36500000000001,1309.385,0.595699052838506,0.0,33.00000000017462,0.0,33.00000000017462
2023-11-04 09:30:00,4583863.0,83743104.0,0.0,23527.54,23474.04,1089.63,67.815,75.45,21.375,69.11,58.39,60.025000000000006,59.865,8408269.2,77.32,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-11-04 10:00:00,4583863.0,83743104.0,0.0,23527.54,23474.04,1089.63,69.89500000000001,75.16,21.195,70.07,54.815,56.325,55.965,8408472.95,86.02000000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-04 10:30:00,4583863.0,83743104.0,0.0,23527.54,23474.04,1089.63,70.39,74.805,21.015,70.74000000000001,51.805,53.015,52.95,8408472.95,97.09,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-04 11:00:00,4583863.0,83743104.0,0.0,23527.54,23474.04,1089.63,70.69,74.52000000000001,20.835,70.88499999999999,49.17,50.675,50.43,8408472.95,108.16,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-04 11:30:00,4583863.0,83743104.0,0.0,23527.54,23474.04,1089.63,70.97999999999999,74.22999999999999,20.655,70.96,46.91,48.14,48.045,8408472.95,108.16499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-04 12:00:00,4583863.0,83743104.0,2368.89,23527.54,23474.04,1089.63,71.775,72.725,20.61,70.96,53.120000000000005,57.885000000000005,44.65,8408676.7,132.685,0.0,2368890.0,0.0,0.0,0.0,0.0
2023-11-04 12:30:00,4584020.0,83745104.0,4420.0,23527.54,23474.585,1089.63,78.905,74.16,20.61,75.78,64.605,74.445,49.68,8408676.7,154.035,3263.0705555555555,1.3545519688266447,0.0,32.699999999895226,0.0,32.699999999895226
2023-11-04 13:00:00,4584164.0,83747104.0,2657.7799999999997,23528.69,23475.13,1089.63,80.095,76.31,20.61,77.12,74.00999999999999,76.58500000000001,56.595,8408676.7,117.655,2992.88,0.8880339712805152,68.99999999986903,32.700000000113505,0.0,101.69999999998254
2023-11-04 13:30:00,4584242.0,83748304.0,1964.44,23528.69,23475.13,1089.63,75.34,76.955,20.61,76.155,73.07,75.03,58.86,8408880.44,105.78999999999999,1621.1433333333334,1.211761321683675,0.0,0.0,0.0,0.0
2023-11-04 14:00:00,4584311.0,83749296.0,1964.44,23529.260000000002,23476.23,1089.63,76.33000000000001,77.75,20.655,76.9,74.39,76.005,59.739999999999995,8408880.44,105.78999999999999,1434.0883333333334,1.3698170360377364,34.200000000200816,65.99999999991269,0.0,100.2000000001135
2023-11-04 14:30:00,4584380.0,83750304.0,2022.22,23529.83,23476.23,1089.63,76.72999999999999,78.32,20.835,77.12,74.765,76.775,59.735,8408880.44,105.0,1434.0883333333334,1.4101074131132696,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-04 15:00:00,4584447.0,83751296.0,1877.775,23530.4,23477.33,1089.63,76.235,78.465,21.015,77.27,74.95,76.775,60.62,8408982.315,101.83500000000001,1392.5205555555556,1.348471047007132,34.19999999998254,66.00000000013097,0.0,100.2000000001135
2023-11-04 15:30:00,4584511.0,83752304.0,1820.0,23530.97,23477.33,1089.63,75.83500000000001,78.18,21.284999999999997,76.82499999999999,74.575,76.39,60.62,8409084.19,102.625,1330.168888888889,1.3682462783158276,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-04 16:00:00,4584575.0,83753296.0,1848.8899999999999,23530.97,23477.875,1089.63,75.935,78.18,21.595,76.975,74.575,76.58,60.495,8409084.19,101.05,1330.168888888889,1.3899653085249177,0.0,32.699999999895226,0.0,32.699999999895226
2023-11-04 16:30:00,4584638.0,83754304.0,1906.665,23532.11,23478.42,1089.63,76.03,78.68,22.04,77.19,75.14,76.97,60.37,8409084.19,101.83500000000001,1309.385,1.4561519674106795,68.39999999996508,32.699999999895226,0.0,101.0999999998603
2023-11-04 17:00:00,4584701.0,83755200.0,1848.8899999999999,23532.11,23478.97,1089.63,75.935,78.75,22.49,77.565,75.14,76.97,60.87,8409186.065,101.045,1309.385,1.4120282330802376,0.0,33.00000000017462,0.0,33.00000000017462
2023-11-04 17:30:00,4584762.0,83756200.0,1906.665,23533.25,23479.52,1089.63,76.03,78.965,22.845,77.565,75.515,77.36,60.87,8409287.94,102.63,1267.8172222222222,1.5038946172094072,68.39999999996508,32.999999999956344,0.0,101.39999999992142
2023-11-04 18:00:00,4584825.0,83757104.0,1617.775,23533.25,23480.065000000002,1089.63,76.53,79.475,23.29,78.01,76.08,77.75,60.995,8409287.94,85.22999999999999,1309.385,1.235521840007454,0.0,32.700000000113505,0.0,32.700000000113505
2023-11-04 18:30:00,4584889.0,83758000.0,1733.33,23533.82,23480.61,1089.63,77.42,80.475,23.65,79.05,77.025,78.53,60.62,8409287.94,85.22999999999999,1330.168888888889,1.3030891876885566,34.19999999998254,32.699999999895226,0.0,66.89999999987776
2023-11-04 19:00:00,4584947.0,83758896.0,1820.0,23534.39,23480.61,1089.63,77.62,80.695,24.005000000000003,79.27,77.02,79.11500000000001,59.739999999999995,8409287.94,82.06,1205.4655555555555,1.5097888793449177,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-04 19:30:00,4585012.0,83759904.0,1733.33,23534.39,23481.71,1089.63,78.01499999999999,79.61500000000001,24.36,78.82499999999999,77.21000000000001,79.505,60.114999999999995,8409491.69,78.9,1350.9527777777778,1.2830416765636525,0.0,65.99999999991269,0.0,65.99999999991269
2023-11-04 20:00:00,4585069.0,83760800.0,1762.225,23535.53,23481.71,1089.63,77.82,81.05000000000001,24.585,79.57,77.4,79.31,60.495,8409491.69,82.85499999999999,1184.6816666666666,1.4875080471619968,68.39999999996508,0.0,0.0,68.39999999996508
2023-11-04 20:30:00,4585126.0,83761600.0,1964.4450000000002,23535.53,23482.260000000002,1089.63,77.52,80.12,24.854999999999997,78.825,76.83500000000001,78.725,59.735,8409491.69,92.345,1184.6816666666666,1.6582035470539511,0.0,33.00000000017462,0.0,33.00000000017462
2023-11-04 21:00:00,4585189.0,83762704.0,1733.335,23536.67,23482.81,1089.63,76.63,79.685,25.034999999999997,78.08500000000001,76.08,77.945,60.62,8409491.69,87.6,1309.385,1.3237769458356818,68.39999999996508,32.999999999956344,0.0,101.39999999992142
2023-11-04 21:30:00,4585251.0,83763600.0,2051.115,23536.67,23483.355000000003,1089.63,76.53,79.76,25.21,78.38,76.27,78.14,60.12,8409593.559999999,97.885,1288.601111111111,1.5917364889549992,0.0,32.700000000113505,0.0,32.700000000113505
2023-11-04 22:00:00,4585313.0,83764496.0,837.78,23536.67,23483.9,1089.63,76.43,80.69,25.295,78.00999999999999,69.12,70.545,61.754999999999995,8409695.43,63.87,1288.601111111111,0.650146381707861,0.0,32.699999999895226,0.0,32.699999999895226
2023-11-04 22:30:00,4585316.0,83764704.0,0.0,23536.67,23483.9,1089.63,76.53,81.265,25.25,77.49,61.59,62.755,63.385000000000005,8409695.43,40.94,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-11-04 23:00:00,4585316.0,83764704.0,0.0,23536.67,23483.9,1089.63,76.53,80.695,25.25,77.64,59.894999999999996,61.39,61.375,8409695.43,44.099999999999994,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-04 23:30:00,4585316.0,83764704.0,0.0,23536.67,23483.9,1089.63,76.33000000000001,80.62,25.25,77.49,57.260000000000005,59.05,58.605000000000004,8409695.43,48.055,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-05 00:00:00,4585316.0,83764704.0,0.0,23536.67,23483.9,1089.63,75.74000000000001,80.12,25.17,77.49,55.754999999999995,57.105000000000004,56.85,8409695.43,63.875,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-05 00:30:00,4585316.0,83764704.0,0.0,23536.67,23483.9,1089.63,75.34,79.83000000000001,25.125,77.41499999999999,52.745000000000005,54.185,53.955,8409695.43,79.69,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-05 01:00:00,4585316.0,83764704.0,0.0,23536.67,23483.9,1089.63,74.945,79.545,25.034999999999997,77.19,50.675,52.235,52.065,8409797.305,86.015,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-05 01:30:00,4585316.0,83764704.0,0.0,23536.67,23483.9,1089.63,74.75,79.11000000000001,24.854999999999997,77.12,49.17,50.675,50.56,8409899.18,96.30000000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-05 02:00:00,4585316.0,83764704.0,0.0,23536.67,23483.9,1089.63,74.85,78.755,24.674999999999997,76.825,48.04,49.31,49.3,8409899.18,101.045,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-05 02:30:00,4585316.0,83764704.0,0.0,23536.67,23483.9,1089.63,74.55000000000001,78.395,24.45,76.525,46.72,48.14,48.04,8409899.18,103.42,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-05 03:00:00,4585316.0,83764704.0,0.0,23536.67,23483.9,1089.63,74.45,78.04,24.225,76.305,45.97,47.175,47.04,8410001.055,106.58,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-05 03:30:00,4585316.0,83764704.0,0.0,23536.67,23483.9,1089.63,74.35,77.60499999999999,23.965000000000003,76.08500000000001,44.84,46.005,46.03,8410102.93,105.78999999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-05 04:00:00,4585316.0,83764704.0,0.0,23536.67,23483.9,1089.63,74.15,77.315,23.74,75.785,44.09,45.225,45.025000000000006,8410102.93,106.58,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-05 04:30:00,4585316.0,83764704.0,0.0,23536.67,23483.9,1089.63,73.75999999999999,77.03,23.47,75.63499999999999,42.96,44.055,44.27,8410102.93,105.0,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-05 05:00:00,4585316.0,83764704.0,0.0,23536.67,23483.9,1089.63,73.66,76.6,23.2,75.265,42.205,43.275,43.265,8410306.68,105.78999999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-05 05:30:00,4585316.0,83764704.0,1502.22,23536.67,23483.9,1089.63,73.065,73.66,22.975,72.89,47.1,55.545,42.885,8410306.68,104.21000000000001,0.0,1502220.0,0.0,0.0,0.0,0.0
2023-11-05 06:00:00,4585399.0,83766000.0,2051.11,23536.67,23483.9,1089.63,71.775,74.59,22.93,74.44999999999999,66.675,72.88499999999999,52.57,8410306.68,87.6,1725.0627777777777,1.1890053147149344,0.0,0.0,0.0,0.0
2023-11-05 06:30:00,4585450.0,83766800.0,86.665,23536.67,23485.0,1089.63,70.685,76.46,22.715000000000003,73.41,61.965,64.12,63.385000000000005,8410306.68,66.245,1059.9783333333332,0.0817610280452009,0.0,65.99999999991269,0.0,65.99999999991269
2023-11-05 07:00:00,4585450.0,83766800.0,0.0,23536.67,23485.0,1089.63,72.27,76.24000000000001,22.4,72.89,60.84,62.56,62.379999999999995,8410306.68,59.92,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-05 07:30:00,4585450.0,83766800.0,0.0,23536.67,23485.0,1089.63,72.96000000000001,76.1,22.13,73.19,58.015,59.83,59.739999999999995,8410510.42,65.455,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-05 08:00:00,4585450.0,83766800.0,0.0,23536.67,23485.0,1089.63,72.96000000000001,75.88,21.86,73.34,55.565,56.715,56.595,8410510.42,67.035,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-05 08:30:00,4585450.0,83766800.0,0.0,23536.67,23485.0,1089.63,73.06,75.525,21.634999999999998,73.19,52.745000000000005,54.185,53.955,8410510.42,81.275,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-05 09:00:00,4585450.0,83766800.0,0.0,23536.67,23485.0,1089.63,73.26,75.16499999999999,21.465000000000003,73.04,50.3,51.65,51.565,8410510.42,96.30000000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-05 09:30:00,4585450.0,83766800.0,1357.78,23536.67,23485.0,1089.63,71.775,73.515,21.284999999999997,72.37,53.31,61.39,49.93,8410510.42,104.21000000000001,0.0,1357780.0,0.0,0.0,0.0,0.0
2023-11-05 10:00:00,4585518.0,83767904.0,924.445,23536.67,23485.0,1089.63,63.955,73.295,21.195,70.74,62.155,66.065,56.724999999999994,8410714.17,75.735,1413.3044444444445,0.6541013505848269,0.0,0.0,0.0,0.0
2023-11-05 10:30:00,4585521.0,83768000.0,0.0,23536.67,23485.0,1089.63,67.125,72.86500000000001,20.97,67.55,56.51,57.69,57.855000000000004,8410714.17,78.9,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-11-05 11:00:00,4585521.0,83768000.0,0.0,23536.67,23485.0,1089.63,68.61,72.435,20.744999999999997,68.36500000000001,52.93,54.379999999999995,54.21,8410714.17,91.555,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-05 11:30:00,4585521.0,83768000.0,0.0,23536.67,23485.0,1089.63,69.19999999999999,72.005,20.61,68.66499999999999,50.11,51.455,51.44,8410714.17,100.25,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-05 12:00:00,4585521.0,83768000.0,2368.89,23537.239999999998,23485.0,1089.63,71.18,72.295,20.52,70.52,53.31,60.025,46.785,8410816.045,130.31,0.0,2368890.0,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-05 12:30:00,4585672.0,83769904.0,4391.11,23537.81,23485.545,1089.63,79.6,73.155,20.43,75.71000000000001,65.16499999999999,75.805,50.68,8410917.92,150.875,3138.367222222222,1.3991697879513747,34.200000000200816,32.699999999895226,0.0,66.90000000009604
2023-11-05 13:00:00,4585805.0,83771800.0,2484.4449999999997,23537.81,23486.09,1089.63,78.41,76.38499999999999,20.43,75.86,73.07,76.39,57.725,8410917.92,116.07499999999999,2764.257222222222,0.8987745717918939,0.0,32.700000000113505,0.0,32.700000000113505
2023-11-05 13:30:00,4585882.0,83772896.0,2137.78,23538.95,23486.64,1089.63,75.44,76.38499999999999,20.43,75.71000000000001,72.505,74.83500000000001,58.985,8411121.67,120.025,1600.3594444444445,1.3358115713376792,68.39999999996508,32.999999999956344,0.0,101.39999999992142
2023-11-05 14:00:00,4585952.0,83774000.0,2137.775,23538.95,23487.19,1089.63,75.34,76.025,20.43,75.485,72.32,74.64,58.985,8411121.67,120.815,1454.8722222222223,1.4693891999295243,0.0,32.999999999956344,0.0,32.999999999956344
2023-11-05 14:30:00,4586023.0,83775200.0,2282.2200000000003,23539.52,23487.735,1089.63,75.14,76.245,20.475,75.34,71.94,74.445,58.61,8411121.67,127.15,1475.6561111111112,1.5465787972123004,34.19999999998254,32.700000000113505,0.0,66.90000000009604
2023-11-05 15:00:00,4586094.0,83776304.0,2340.0,23540.09,23488.28,1089.63,75.64,76.53,20.61,75.86,72.51,74.64,58.985,8411223.54,131.1,1475.6561111111112,1.585734234857631,34.19999999998254,32.699999999895226,0.0,66.89999999987776
2023-11-05 15:30:00,4586166.0,83777400.0,2282.2200000000003,23540.66,23488.28,1089.63,75.34,76.24000000000001,20.835,75.485,72.885,74.64,59.36,8411325.41,130.31,1496.44,1.5250985504941392,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-05 16:00:00,4586237.0,83778600.0,2282.2200000000003,23541.23,23489.38,1089.63,75.84,76.74,21.15,76.00999999999999,73.255,75.03,59.235,8411325.41,127.15,1475.6561111111112,1.5465787972123004,34.19999999998254,66.00000000013097,0.0,100.2000000001135
2023-11-05 16:30:00,4586308.0,83779800.0,2426.67,23541.23,23489.38,1089.63,76.33000000000001,77.38999999999999,21.55,76.45,74.01,75.81,59.485,8411427.285,131.1,1475.6561111111112,1.6444673913256271,0.0,0.0,0.0,0.0
2023-11-05 17:00:00,4586381.0,83781000.0,2397.775,23542.37,23490.48,1089.63,76.43,77.175,21.994999999999997,76.6,74.385,75.81,60.245,8411529.16,135.055,1517.223888888889,1.58036888107996,68.39999999996508,65.99999999991269,0.0,134.39999999987776
2023-11-05 17:30:00,4586452.0,83782200.0,2600.0,23542.37,23490.48,1089.63,76.72999999999999,77.965,22.535,77.195,74.95,76.39,60.245,8411529.16,139.01,1475.6561111111112,1.76192692761959,0.0,0.0,0.0,0.0
2023-11-05 18:00:00,4586520.0,83783504.0,2513.335,23543.51,23491.025,1089.63,76.625,78.18,22.975,77.195,74.95,76.58500000000001,60.364999999999995,8411631.035,136.635,1413.3044444444445,1.7783381574589248,68.39999999996508,32.700000000113505,0.0,101.10000000007858
2023-11-05 18:30:00,4586586.0,83784800.0,2513.335,23543.51,23491.57,1089.63,76.33000000000001,78.18,23.424999999999997,77.12,74.95,76.39,60.62,8411732.91,139.005,1371.7366666666667,1.8322271532482037,0.0,32.699999999895226,0.0,32.699999999895226
2023-11-05 19:00:00,4586651.0,83786000.0,2542.2200000000003,23544.08,23492.12,1089.63,75.84,77.68,23.74,76.525,74.2,75.81,60.495,8411732.91,143.755,1350.9527777777778,1.8817964328740915,34.200000000200816,32.999999999956344,0.0,67.20000000015716
2023-11-05 19:30:00,4586718.0,83787200.0,2311.11,23544.65,23492.67,1089.63,75.84,77.89500000000001,24.134999999999998,76.67500000000001,74.00999999999999,76.005,60.364999999999995,8411834.785,129.51999999999998,1392.5205555555556,1.6596583304435584,34.19999999998254,32.999999999956344,0.0,67.19999999993888
2023-11-05 20:00:00,4586783.0,83788400.0,2311.115,23544.65,23492.67,1089.63,75.14,77.03,24.45,76.00999999999999,73.63,75.225,59.614999999999995,8411936.66,129.52,1350.9527777777778,1.7107284038996644,0.0,0.0,0.0,0.0
2023-11-05 20:30:00,4586850.0,83789504.0,2311.115,23545.79,23493.76,1089.63,74.85,76.96000000000001,24.765,75.86,73.26,75.03,59.864999999999995,8411936.66,134.26,1392.5205555555556,1.6596619210522492,68.39999999996508,65.40000000000873,0.0,133.7999999999738
2023-11-05 21:00:00,4586917.0,83790704.0,2340.0,23545.79,23493.76,1089.63,75.34,76.74000000000001,24.99,75.85499999999999,73.255,75.03,59.86,8411936.66,133.475,1392.5205555555556,1.6804048674610583,0.0,0.0,0.0,0.0
2023-11-05 21:30:00,4586985.0,83791904.0,2340.0,23546.93,23494.86,1089.63,76.23,77.17,25.295,76.45,73.82,75.81,59.86,8412140.4,130.31,1413.3044444444445,1.655693048660001,68.39999999996508,66.00000000013097,0.0,134.40000000009604
2023-11-05 22:00:00,4587054.0,83793200.0,1357.78,23546.93,23494.86,1089.63,75.935,78.18,25.475,76.38,67.42,68.6,61.245000000000005,8412140.4,107.375,1434.0883333333334,0.9467889959435348,0.0,0.0,0.0,0.0
2023-11-05 22:30:00,4587057.0,83793296.0,0.0,23546.93,23494.86,1089.63,75.74000000000001,78.68,25.43,75.56,60.84,62.56,62.379999999999995,8412140.4,71.78,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-11-05 23:00:00,4587057.0,83793296.0,0.0,23546.93,23494.86,1089.63,75.74000000000001,78.32,25.475,75.71,58.015,59.44,59.36,8412140.4,75.735,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-05 23:30:00,4587057.0,83793296.0,0.0,23546.93,23494.86,1089.63,75.34,78.04,25.564999999999998,75.63499999999999,55.565,56.91,56.845,8412344.15,73.36500000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-06 00:00:00,4587057.0,83793296.0,0.0,23546.93,23494.86,1089.63,74.945,77.60499999999999,25.655,75.41,53.495000000000005,54.575,54.835,8412344.15,76.53,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-06 00:30:00,4587057.0,83793296.0,28.89,23546.93,23494.86,1089.63,74.845,77.38999999999999,25.564999999999998,75.195,51.05,51.845,52.57,8412344.15,93.92500000000001,0.0,28890.0,0.0,0.0,0.0,0.0
2023-11-06 01:00:00,4587057.0,83793296.0,28.89,23546.93,23494.86,1089.63,74.55000000000001,76.96000000000001,25.475,74.97,49.36,50.285,50.81,8412344.15,100.25,0.0,28890.0,0.0,0.0,0.0,0.0
2023-11-06 01:30:00,4587057.0,83793296.0,0.0,23546.93,23494.86,1089.63,74.45,76.6,25.295,74.67,48.230000000000004,49.31,49.68,8412446.025,103.42,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-06 02:00:00,4587057.0,83793296.0,0.0,23546.93,23494.86,1089.63,74.15,76.38499999999999,25.08,74.445,47.099999999999994,48.14,48.545,8412547.9,105.0,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-06 02:30:00,4587057.0,83793296.0,0.0,23546.93,23494.86,1089.63,74.05,76.1,24.854999999999997,74.155,46.345,47.175,47.54,8412547.9,109.75,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-06 03:00:00,4587057.0,83793296.0,0.0,23546.93,23494.86,1089.63,73.56,75.81,24.585,73.855,45.215,46.2,46.28,8412547.9,108.16499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-06 03:30:00,4587057.0,83793296.0,0.0,23546.93,23494.86,1089.63,73.36,75.38,24.314999999999998,73.705,44.465,45.225,45.53,8412649.775,108.955,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-06 04:00:00,4587057.0,83793296.0,0.0,23546.93,23494.86,1089.63,73.06,75.02,24.05,73.33500000000001,43.335,44.445,44.52,8412751.65,106.58,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-06 04:30:00,4587057.0,83793296.0,0.0,23546.93,23494.86,1089.63,72.765,74.52000000000001,23.784999999999997,73.04,42.58,43.665,43.645,8412751.65,106.58,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-06 05:00:00,4587057.0,83793296.0,0.0,23546.93,23494.86,1089.63,72.37,74.22999999999999,23.515,72.66499999999999,41.83,42.885,42.76,8412751.65,107.37,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-06 05:30:00,4587086.0,83793800.0,2311.11,23546.93,23494.86,1089.63,72.67,73.875,23.335,68.14,54.065,66.065,46.785,8412955.39,103.41499999999999,602.7327777777778,3.8343794311990336,0.0,0.0,0.0,0.0
2023-11-06 06:00:00,4587175.0,83794896.0,1213.335,23548.07,23494.86,1089.63,79.695,71.285,23.244999999999997,78.00999999999999,65.165,70.55000000000001,57.724999999999994,8412955.39,78.9,1849.766111111111,0.655939330260434,68.39999999996508,0.0,0.0,68.39999999996508
2023-11-06 06:30:00,4587198.0,83795400.0,57.78,23548.07,23494.86,1089.63,79.30000000000001,76.46,23.02,77.64,63.47,64.70500000000001,65.02000000000001,8412955.39,66.245,478.02944444444444,0.12087096265835232,0.0,0.0,0.0,0.0
2023-11-06 07:00:00,4587198.0,83795400.0,0.0,23548.07,23494.86,1089.63,79.2,76.53,22.755000000000003,77.49,58.769999999999996,60.22,60.37,8412955.39,68.615,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-06 07:30:00,4587198.0,83795400.0,0.0,23548.07,23494.86,1089.63,78.61,76.46,22.534999999999997,77.265,55.57,56.91,56.975,8412955.39,82.85499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-06 08:00:00,4587198.0,83795400.0,0.0,23548.07,23494.86,1089.63,78.41,76.24000000000001,22.31,77.12,52.555,53.795,53.825,8413057.265,89.18,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-06 08:30:00,4587198.0,83795400.0,1155.555,23548.07,23494.86,1089.63,77.91499999999999,73.875,22.22,75.49000000000001,55.004999999999995,61.974999999999994,51.82,8413159.14,97.88,0.0,1155555.0,0.0,0.0,0.0,0.0
2023-11-06 09:00:00,4587270.0,83796304.0,1040.0,23548.07,23494.86,1089.63,81.08500000000001,73.3,22.22,79.495,66.295,69.57,58.480000000000004,8413159.14,71.78,1496.44,0.6949822946577914,0.0,0.0,0.0,0.0
2023-11-06 09:30:00,4587273.0,83796496.0,0.0,23548.07,23494.86,1089.63,80.59,78.75,22.085,79.345,59.335,61.0,60.745000000000005,8413159.14,78.10499999999999,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-11-06 10:00:00,4587273.0,83796496.0,0.0,23548.07,23494.86,1089.63,80.19,78.61,21.994999999999997,79.05000000000001,55.754999999999995,57.3,57.095,8413159.14,78.9,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-06 10:30:00,4587273.0,83796496.0,0.0,23548.07,23494.86,1089.63,79.69999999999999,78.25,21.905,78.68,52.370000000000005,53.6,53.575,8413362.89,91.555,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-06 11:00:00,4587273.0,83796496.0,0.0,23548.07,23494.86,1089.63,79.6,77.965,21.814999999999998,78.22999999999999,49.735,51.26,51.06,8413362.89,101.83500000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-06 11:30:00,4587273.0,83796496.0,0.0,23548.07,23494.86,1089.63,79.30000000000001,77.535,21.77,77.86500000000001,48.04,49.505,49.3,8413362.89,105.78999999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-06 12:00:00,4587273.0,83796496.0,2368.89,23548.07,23494.86,1089.63,77.12,74.73,21.77,74.595,51.989999999999995,58.660000000000004,45.78,8413362.89,133.475,0.0,2368890.0,0.0,0.0,0.0,0.0
2023-11-06 12:30:00,4587425.0,83798496.0,4188.89,23549.21,23495.405,1089.63,79.5,74.66,21.905,76.305,63.849999999999994,73.66499999999999,50.94,8413566.64,158.785,3159.1511111111113,1.3259538802412139,68.39999999996508,32.699999999895226,0.0,101.0999999998603
2023-11-06 13:00:00,4587564.0,83800304.0,2484.445,23549.21,23495.95,1089.63,79.5,76.17,22.04,76.975,73.26,75.61500000000001,57.725,8413566.64,120.82,2888.9605555555554,0.8599785605392849,0.0,32.700000000113505,0.0,32.700000000113505
2023-11-06 13:30:00,4587638.0,83801504.0,2051.11,23549.78,23496.5,1089.63,75.44,76.6,22.04,75.56,71.94,74.445,59.235,8413566.64,120.025,1538.0077777777778,1.3336139751839302,34.19999999998254,32.999999999956344,0.0,67.19999999993888
2023-11-06 14:00:00,4587709.0,83802496.0,2166.67,23550.35,23497.05,1089.63,75.44,76.74,22.085,75.86,72.51,74.445,59.485,8413770.38,127.15,1475.6561111111112,1.468274698563668,34.19999999998254,32.999999999956344,0.0,67.19999999993888
2023-11-06 14:30:00,4587781.0,83803600.0,2022.2250000000001,23550.35,23497.6,1089.63,75.935,77.03,22.265,76.22999999999999,72.88,74.83500000000001,59.735,8413770.38,117.655,1496.44,1.3513563180907233,0.0,32.999999999956344,0.0,32.999999999956344
2023-11-06 15:00:00,4587853.0,83804704.0,1993.33,23551.49,23498.15,1089.63,75.74000000000001,76.88499999999999,22.445,76.16,73.07,74.83500000000001,59.735,8413770.38,117.655,1496.44,1.3320471705867454,68.40000000018335,33.00000000017462,0.0,101.40000000035798
2023-11-06 15:30:00,4587924.0,83805696.0,2051.11,23551.49,23498.15,1089.63,75.935,76.89,22.755000000000003,76.00999999999999,72.695,74.83500000000001,60.12,8413974.13,120.03,1475.6561111111112,1.3899638232730067,0.0,0.0,0.0,0.0
2023-11-06 16:00:00,4587995.0,83806896.0,2397.7799999999997,23552.64,23499.24,1089.63,77.32,77.1,23.515,76.97,73.82,75.61500000000001,59.61,8413974.13,131.1,1475.6561111111112,1.6248896725029616,68.99999999986903,65.40000000000873,0.0,134.39999999987776
2023-11-06 16:30:00,4588081.0,83808096.0,2542.225,23552.64,23499.24,1089.63,79.4,79.4,24.405,79.125,76.265,78.53,61.125,8413974.13,127.145,1787.4144444444444,1.4222910560058195,0.0,0.0,0.0,0.0
2023-11-06 17:00:00,4588145.0,83809296.0,2195.5550000000003,23553.21,23500.34,1089.63,77.02,79.475,24.72,78.155,75.515,77.555,61.5,8414076.005,118.45,1330.168888888889,1.65058239427896,34.19999999998254,65.99999999991269,0.0,100.19999999989523
2023-11-06 17:30:00,4588209.0,83810400.0,2108.8900000000003,23553.78,23500.34,1089.63,76.83,79.4,24.99,78.00999999999999,75.325,77.555,60.995,8414177.88,110.535,1330.168888888889,1.5854290625700362,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-06 18:00:00,4588248.0,83811104.0,1502.22,23553.78,23500.34,1089.63,77.52000000000001,77.61,25.08,76.155,64.97999999999999,68.21000000000001,60.245000000000005,8414177.88,100.255,810.5716666666667,1.853282329612233,0.0,0.0,0.0,0.0
2023-11-06 18:30:00,4588318.0,83812096.0,2080.0,23554.35,23501.43,1089.63,79.105,78.32,25.384999999999998,78.305,75.89,77.16499999999999,58.105000000000004,8414177.88,95.50999999999999,1454.8722222222223,1.4296778359993032,34.19999999998254,65.40000000000873,0.0,99.59999999999127
2023-11-06 19:00:00,4588386.0,83813200.0,1993.335,23554.92,23501.43,1089.63,77.12,79.4,25.61,78.08500000000001,75.89,77.555,58.735,8414381.63,93.13499999999999,1413.3044444444445,1.4104063688678135,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-06 19:30:00,4588450.0,83814200.0,1906.67,23555.489999999998,23502.53,1089.63,76.925,79.255,25.744999999999997,77.935,75.33,77.36,59.989999999999995,8414381.63,96.30000000000001,1330.168888888889,1.4334033689430983,34.19999999998254,65.99999999991269,0.0,100.19999999989523
2023-11-06 20:00:00,4588515.0,83815200.0,1762.2199999999998,23556.06,23502.53,1089.63,76.72999999999999,79.4,25.835,78.155,75.89,77.555,59.735,8414381.63,88.39,1350.9527777777778,1.3044265680937845,34.200000000200816,0.0,0.0,34.200000000200816
2023-11-06 20:30:00,4588578.0,83816200.0,2080.0,23556.06,23503.074999999997,1089.63,76.63,79.325,25.97,78.00999999999999,75.33,77.36,58.985,8414381.63,97.88,1309.385,1.5885308075693494,0.0,32.699999999895226,0.0,32.699999999895226
2023-11-06 21:00:00,4588644.0,83817104.0,1964.4450000000002,23557.2,23503.62,1089.63,76.23,79.11500000000001,26.015,77.64,75.52,77.36,58.480000000000004,8414483.5,90.765,1371.7366666666667,1.4320850463876356,68.39999999996508,32.700000000113505,0.0,101.10000000007858
2023-11-06 21:30:00,4588707.0,83818096.0,2022.225,23557.2,23504.17,1089.63,76.035,78.75,26.06,77.12,74.765,76.78,59.235,8414585.37,101.05,1309.385,1.5444070732389075,0.0,32.999999999956344,0.0,32.999999999956344
