orario,Cumulated NG,Cumulated DH Energy,DH Power,Boiler 1 Cumulated hours of functioning,Boiler 2 Cumulated hours of functioning,Boiler 3 Cumulated hours of functioning,Boiler 1 Supply Temperature,Boiler 2 Supply Temperature,Boiler 3 Supply Temperature,Boilers Supply Temperature,Boilers Return Temperature,District Supply Temperature,District Return Temperature,Cumulated water (m3),Volumetric Flowrate,NG Consumption [kW],Efficiency,Boiler 1 Minutes of Functioning,Boiler 2 Minutes of Functioning,Boiler 3 minutes of Functionings,BH
2023-11-06 22:00:00,4588771.0,83819104.0,982.22,23557.2,23504.72,1089.63,75.53999999999999,79.33,26.104999999999997,76.455,67.235,68.985,59.485,8414585.37,71.785,1330.168888888889,0.7384169557622924,0.0,33.00000000017462,0.0,33.00000000017462
2023-11-06 22:30:00,4588774.0,83819200.0,0.0,23557.2,23504.72,1089.63,75.935,79.69,25.924999999999997,75.935,58.39,59.635,60.120000000000005,8414585.37,43.31,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-11-06 23:00:00,4588774.0,83819296.0,0.0,23557.2,23504.72,1089.63,75.44,79.33,25.835,76.16,55.754999999999995,57.105000000000004,56.845,8414585.37,42.519999999999996,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-06 23:30:00,4588774.0,83819296.0,0.0,23557.2,23504.72,1089.63,75.24000000000001,78.97,25.744999999999997,76.16,54.625,56.135,55.84,8414585.37,56.754999999999995,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-07 00:00:00,4588774.0,83819296.0,28.89,23557.2,23504.72,1089.63,75.04,78.61,25.564999999999998,76.16,52.935,53.99,54.33,8414585.37,58.334999999999994,0.0,28890.0,0.0,0.0,0.0,0.0
2023-11-07 00:30:00,4588774.0,83819296.0,0.0,23557.2,23504.72,1089.63,74.945,78.395,25.384999999999998,75.935,51.239999999999995,52.82,52.57,8414789.12,64.66,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-07 01:00:00,4588774.0,83819296.0,0.0,23557.2,23504.72,1089.63,74.85,78.10499999999999,25.125,75.785,49.925,51.26,51.31,8414789.12,72.575,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-07 01:30:00,4588774.0,83819296.0,0.0,23557.2,23504.72,1089.63,74.35,77.82,24.854999999999997,75.71,48.980000000000004,50.285,50.435,8414789.12,84.435,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-07 02:00:00,4588774.0,83819296.0,0.0,23557.2,23504.72,1089.63,74.05,77.315,24.54,75.34,47.849999999999994,49.115,49.3,8414789.12,93.925,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-07 02:30:00,4588774.0,83819296.0,0.0,23557.2,23504.72,1089.63,73.86,77.03,24.27,75.12,47.099999999999994,48.335,48.42,8414789.12,100.255,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-07 03:00:00,4588774.0,83819296.0,0.0,23557.2,23504.72,1089.63,73.25999999999999,76.6,23.965000000000003,74.745,46.345,47.364999999999995,47.54,8414992.87,102.63,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-07 03:30:00,4588774.0,83819296.0,0.0,23557.2,23504.72,1089.63,72.96000000000001,76.38499999999999,23.65,74.67,45.59,46.395,46.535,8414992.87,102.63,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-07 04:00:00,4588774.0,83819296.0,0.0,23557.2,23504.72,1089.63,72.66499999999999,75.955,23.29,74.23,44.465,45.615,45.78,8414992.87,104.21000000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-07 04:30:00,4588774.0,83819296.0,0.0,23557.2,23504.72,1089.63,72.47,75.595,22.93,73.93,43.71,44.835,44.900000000000006,8415094.745,103.42,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-07 05:00:00,4588774.0,83819296.0,0.0,23557.2,23504.72,1089.63,72.16999999999999,75.235,22.67,73.705,42.96,44.055,44.02,8415196.62,101.045,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-07 05:30:00,4588802.0,83819696.0,2600.0,23558.34,23504.72,1089.63,74.945,74.59,22.445,71.85,61.97,70.155,46.66,8415196.62,97.88,581.9488888888889,4.467738631180349,68.39999999996508,0.0,0.0,68.39999999996508
2023-11-07 06:00:00,4588882.0,83820896.0,1242.22,23558.34,23504.72,1089.63,78.215,71.575,22.31,73.78,66.86,77.95,56.47,8415196.62,48.845,1662.7111111111112,0.747104680178148,0.0,0.0,0.0,0.0
2023-11-07 06:30:00,4588901.0,83821200.0,86.67,23558.34,23504.72,1089.63,76.53,73.945,21.95,74.895,59.335,61.78,59.614999999999995,8415196.62,39.355,394.8938888888889,0.21947612501104374,0.0,0.0,0.0,0.0
2023-11-07 07:00:00,4588901.0,83821296.0,0.0,23558.34,23504.72,1089.63,76.03,73.80000000000001,21.68,74.52000000000001,55.754999999999995,57.3,56.97,8415196.62,38.56,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-07 07:30:00,4588901.0,83821296.0,0.0,23558.34,23504.72,1089.63,75.935,73.515,21.465000000000003,74.225,54.81,55.745,55.965,8415196.62,59.13,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-07 08:00:00,4588901.0,83821296.0,28.89,23558.34,23504.72,1089.63,75.64,73.155,21.284999999999997,73.855,53.120000000000005,54.38,54.585,8415400.36,61.5,0.0,28890.0,0.0,0.0,0.0,0.0
2023-11-07 08:30:00,4588901.0,83821296.0,1040.0,23558.34,23504.72,1089.63,77.52,71.435,21.195,75.85499999999999,62.345,63.925,52.695,8415400.36,78.11,0.0,1040000.0,0.0,0.0,0.0,0.0
2023-11-07 09:00:00,4588964.0,83822096.0,780.0,23559.48,23504.72,1089.63,80.89,73.3,21.24,79.42500000000001,67.235,67.625,58.605000000000004,8415400.36,55.965,1309.385,0.595699052838506,68.39999999996508,0.0,0.0,68.39999999996508
2023-11-07 09:30:00,4588966.0,83822200.0,0.0,23559.48,23504.72,1089.63,80.78999999999999,78.9,21.15,79.345,57.075,58.08,58.86,8415400.36,45.68,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-11-07 10:00:00,4588966.0,83822200.0,0.0,23559.48,23504.72,1089.63,80.59,78.825,21.015,79.12,52.935,54.185,54.33,8415400.36,59.915000000000006,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-07 10:30:00,4588966.0,83822200.0,0.0,23559.48,23504.72,1089.63,80.095,78.53999999999999,20.924999999999997,78.755,51.989999999999995,53.405,53.33,8415400.36,74.155,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-07 11:00:00,4588966.0,83822200.0,0.0,23559.48,23504.72,1089.63,79.9,78.25,20.88,78.38,49.92,51.455,51.435,8415604.11,86.81,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-07 11:30:00,4588966.0,83822200.0,0.0,23559.48,23504.72,1089.63,79.5,77.89500000000001,20.79,77.935,48.415,49.7,49.68,8415604.11,89.18,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-07 12:00:00,4588966.0,83822200.0,2484.445,23559.48,23504.72,1089.63,77.32,74.805,20.744999999999997,74.745,51.805,59.050000000000004,46.285,8415604.11,130.31,0.0,2484445.0,0.0,0.0,0.0,0.0
2023-11-07 12:30:00,4589117.0,83824200.0,4131.11,23559.48,23504.72,1089.63,79.005,74.595,20.924999999999997,76.08,63.66,73.66499999999999,50.685,8415705.985,157.2,3138.367222222222,1.3163241874386666,0.0,0.0,0.0,0.0
2023-11-07 13:00:00,4589252.0,83826096.0,2426.665,23560.05,23505.82,1089.63,78.71000000000001,76.6,20.97,76.82,74.2,76.005,56.595,8415807.86,108.955,2805.825,0.8648665312816974,34.19999999998254,65.99999999991269,0.0,100.19999999989523
2023-11-07 13:30:00,4589322.0,83827200.0,2051.11,23560.62,23505.82,1089.63,75.935,76.815,20.97,75.93,73.26,74.445,57.475,8415807.86,105.78999999999999,1454.8722222222223,1.409820435671409,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-07 14:00:00,4589397.0,83828200.0,2108.8900000000003,23560.62,23506.91,1089.63,77.815,77.46000000000001,21.104999999999997,77.27000000000001,74.955,76.0,57.725,8415807.86,102.625,1558.7916666666667,1.3528996158993136,0.0,65.40000000000873,0.0,65.40000000000873
2023-11-07 14:30:00,4589472.0,83829296.0,2108.89,23561.76,23506.91,1089.63,78.705,78.53999999999999,21.24,78.155,75.89,77.36,58.485,8415909.735,97.09,1558.7916666666667,1.3528996158993134,68.39999999996508,0.0,0.0,68.39999999996508
2023-11-07 15:00:00,4589546.0,83830400.0,2166.67,23561.76,23507.46,1089.63,79.4,78.965,21.465000000000003,78.825,76.27000000000001,77.945,58.985,8416011.61,101.83500000000001,1538.0077777777778,1.4087500873243102,0.0,32.999999999956344,0.0,32.999999999956344
2023-11-07 15:30:00,4589621.0,83831504.0,2253.335,23562.9,23508.01,1089.63,80.49000000000001,80.33500000000001,21.77,79.94,77.58500000000001,79.31,59.485,8416011.61,99.465,1558.7916666666667,1.4455642807317972,68.40000000018335,32.999999999956344,0.0,101.4000000001397
2023-11-07 16:00:00,4589692.0,83832600.0,1906.665,23562.9,23508.555,1089.63,80.195,79.76,23.025,79.41999999999999,77.21000000000001,78.92,59.864999999999995,8416011.61,88.395,1475.6561111111112,1.2920786174806944,0.0,32.700000000113505,0.0,32.700000000113505
2023-11-07 16:30:00,4589766.0,83833600.0,2224.445,23563.47,23509.1,1089.63,81.185,80.33000000000001,24.405,80.38499999999999,78.15,80.67500000000001,60.114999999999995,8416113.48,94.72,1538.0077777777778,1.4463148924377618,34.19999999998254,32.699999999895226,0.0,66.89999999987776
2023-11-07 17:00:00,4589834.0,83834704.0,1820.0,23564.04,23509.1,1089.63,80.29499999999999,79.69,24.765,79.42500000000001,77.395,79.11500000000001,59.989999999999995,8416215.35,82.85499999999999,1413.3044444444445,1.2877612600688897,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-07 17:30:00,4589893.0,83835600.0,1964.445,23564.04,23510.2,1089.63,79.0,79.475,25.034999999999997,78.75,76.645,78.725,59.86,8416215.35,89.97,1226.2494444444444,1.601993303162468,0.0,66.00000000013097,0.0,66.00000000013097
2023-11-07 18:00:00,4589950.0,83836496.0,1935.555,23565.18,23510.2,1089.63,78.705,80.26,25.295,79.125,77.21000000000001,79.31,58.230000000000004,8416215.35,80.47999999999999,1184.6816666666666,1.6338172697723836,68.39999999996508,0.0,0.0,68.39999999996508
2023-11-07 18:30:00,4590012.0,83837600.0,1906.67,23565.18,23511.3,1089.63,76.825,78.325,25.43,76.97,74.575,76.97,59.36,8416215.35,95.50999999999999,1288.601111111111,1.4796421514131723,0.0,65.99999999991269,0.0,65.99999999991269
2023-11-07 19:00:00,4590073.0,83838600.0,1848.89,23566.32,23511.3,1089.63,76.33,78.25,25.564999999999998,76.97,74.575,76.775,59.61,8416419.1,95.50999999999999,1267.8172222222222,1.4583242042059308,68.39999999996508,0.0,0.0,68.39999999996508
2023-11-07 19:30:00,4590134.0,83839504.0,1964.4450000000002,23566.32,23511.845,1089.63,75.53999999999999,77.46000000000001,25.655,76.23,73.445,76.005,59.864999999999995,8416419.1,107.37,1267.8172222222222,1.5494689739959218,0.0,32.700000000113505,0.0,32.700000000113505
2023-11-07 20:00:00,4590195.0,83840496.0,1993.335,23566.89,23512.39,1089.63,75.04499999999999,76.955,25.7,75.86,73.07,75.42,58.480000000000004,8416419.1,103.42,1267.8172222222222,1.572256152389179,34.19999999998254,32.699999999895226,0.0,66.89999999987776
2023-11-07 20:30:00,4590263.0,83841600.0,2137.775,23567.46,23512.940000000002,1089.63,77.62,77.46000000000001,25.88,77.12,74.575,76.775,58.735,8416419.1,104.21000000000001,1413.3044444444445,1.5126064987603136,34.19999999998254,33.00000000017462,0.0,67.20000000015716
2023-11-07 21:00:00,4590335.0,83842704.0,2166.665,23568.03,23513.49,1089.63,78.805,78.54,26.015,78.16,75.705,78.14,59.485,8416622.85,103.41499999999999,1496.44,1.447878666783388,34.19999999998254,32.999999999956344,0.0,67.19999999993888
2023-11-07 21:30:00,4590408.0,83843800.0,2282.2200000000003,23568.6,23514.035000000003,1089.63,80.095,79.685,26.195,79.495,77.025,79.7,59.864999999999995,8416622.85,101.045,1517.223888888889,1.5042068032981855,34.19999999998254,32.700000000113505,0.0,66.90000000009604
2023-11-07 22:00:00,4590479.0,83844800.0,953.335,23568.6,23514.58,1089.63,80.69,79.475,26.195,78.975,69.12,70.935,61.875,8416622.85,59.92,1475.6561111111112,0.6460410029008545,0.0,32.699999999895226,0.0,32.699999999895226
2023-11-07 22:30:00,4590483.0,83845000.0,57.78,23568.6,23514.58,1089.63,80.28999999999999,80.19,26.104999999999997,78.605,62.155,63.34,63.39,8416622.85,29.075000000000003,83.13555555555556,0.6950011293333992,0.0,0.0,0.0,0.0
2023-11-07 23:00:00,4590483.0,83845000.0,28.89,23568.6,23514.58,1089.63,79.9,79.83000000000001,25.924999999999997,78.38,61.59,63.730000000000004,62.25,8416622.85,31.445,0.0,28890.0,0.0,0.0,0.0,0.0
2023-11-07 23:30:00,4590483.0,83845000.0,0.0,23568.6,23514.58,1089.63,79.5,79.62,25.79,78.155,59.894999999999996,61.195,61.12,8416622.85,21.16,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-08 00:00:00,4590483.0,83845000.0,0.0,23568.6,23514.58,1089.63,79.1,79.11000000000001,25.61,77.86500000000001,59.33,60.22,60.114999999999995,8416622.85,21.165,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-08 00:30:00,4590483.0,83845000.0,0.0,23568.6,23514.58,1089.63,79.0,78.825,25.384999999999998,77.565,58.58,59.635,59.86,8416622.85,28.285,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-08 01:00:00,4590483.0,83845000.0,0.0,23568.6,23514.58,1089.63,78.705,78.68,25.165,77.19,57.07,57.88,58.735,8416622.85,25.91,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-08 01:30:00,4590483.0,83845000.0,0.0,23568.6,23514.58,1089.63,78.61,78.25,24.9,76.9,56.32,57.3,57.35,8416826.6,30.655,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-08 02:00:00,4590483.0,83845000.0,0.0,23568.6,23514.58,1089.63,78.01499999999999,77.82,24.63,76.6,54.25,55.355,55.21,8416826.6,31.445,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-08 02:30:00,4590483.0,83845000.0,0.0,23568.6,23514.58,1089.63,77.62,77.535,24.314999999999998,76.23,53.125,54.185,54.205,8416826.6,32.235,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-08 03:00:00,4590483.0,83845000.0,0.0,23568.6,23514.58,1089.63,77.52000000000001,77.315,24.05,75.785,51.989999999999995,53.21,53.075,8416826.6,40.935,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-08 03:30:00,4590483.0,83845000.0,0.0,23568.6,23514.58,1089.63,77.32,76.88499999999999,23.74,75.56,51.239999999999995,52.235,52.57,8416826.6,54.385,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-08 04:00:00,4590483.0,83845000.0,0.0,23568.6,23514.58,1089.63,77.12,76.6,23.47,75.12,50.11,51.455,51.435,8416826.6,71.785,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-08 04:30:00,4590483.0,83845000.0,0.0,23568.6,23514.58,1089.63,76.925,76.315,23.155,74.82,49.36,50.87,50.935,8416826.6,77.32,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-08 05:00:00,4590483.0,83845000.0,0.0,23568.6,23514.58,1089.63,76.43,75.955,22.884999999999998,74.52000000000001,48.980000000000004,50.285,50.185,8416826.6,77.32,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-08 05:30:00,4590511.0,83845400.0,1906.67,23569.17,23514.58,1089.63,78.705,75.955,22.84,74.3,71.75,76.39,51.315,8417030.34,66.245,581.9488888888889,3.276347390735629,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-08 06:00:00,4590565.0,83846200.0,375.555,23569.74,23514.58,1089.63,77.91499999999999,74.735,22.715000000000003,75.41499999999999,66.295,71.91,56.845,8417030.34,21.955,1122.33,0.3346205352966282,34.200000000200816,0.0,0.0,34.200000000200816
2023-11-08 06:30:00,4590570.0,83846304.0,0.0,23569.74,23514.58,1089.63,77.91499999999999,74.59,22.445,75.785,59.52,61.0,60.239999999999995,8417030.34,20.375,103.91944444444445,0.0,0.0,0.0,0.0,0.0
2023-11-08 07:00:00,4590570.0,83846304.0,0.0,23569.74,23514.58,1089.63,77.82,74.375,22.174999999999997,75.485,59.145,60.415,60.495000000000005,8417030.34,21.955,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-08 07:30:00,4590570.0,83846304.0,28.89,23569.74,23514.58,1089.63,77.52000000000001,74.16,21.994999999999997,75.34,56.885000000000005,58.855000000000004,58.355000000000004,8417030.34,33.815,0.0,28890.0,0.0,0.0,0.0,0.0
2023-11-08 08:00:00,4590570.0,83846304.0,0.0,23569.74,23514.58,1089.63,77.22,73.945,21.814999999999998,75.045,57.260000000000005,58.08,58.730000000000004,8417030.34,36.985,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-08 08:30:00,4590570.0,83846304.0,664.445,23569.74,23514.58,1089.63,78.11,73.08500000000001,21.68,74.82,65.72999999999999,68.405,56.095,8417030.34,42.515,0.0,664445.0,0.0,0.0,0.0,0.0
2023-11-08 09:00:00,4590606.0,83846704.0,433.335,23569.74,23514.58,1089.63,80.49000000000001,74.665,21.634999999999998,79.125,66.295,67.23,57.855000000000004,8417030.34,44.89,748.22,0.5791537527014077,0.0,0.0,0.0,0.0
2023-11-08 09:30:00,4590608.0,83846800.0,0.0,23569.74,23514.58,1089.63,80.69,78.32,21.55,78.975,56.129999999999995,56.72,57.725,8417030.34,30.655,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-11-08 10:00:00,4590608.0,83846800.0,28.89,23569.74,23514.58,1089.63,80.59,78.11000000000001,21.465000000000003,78.755,53.685,55.55,54.835,8417030.34,42.519999999999996,0.0,28890.0,0.0,0.0,0.0,0.0
2023-11-08 10:30:00,4590608.0,83846800.0,0.0,23569.74,23514.58,1089.63,80.195,77.965,21.375,78.455,52.93,54.185,53.955,8417132.215,63.08500000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-08 11:00:00,4590608.0,83846800.0,0.0,23569.74,23514.58,1089.63,80.095,77.68,21.284999999999997,78.155,51.995000000000005,53.405,53.45,8417234.09,76.53,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-08 11:30:00,4590608.0,83846800.0,0.0,23569.74,23514.58,1089.63,79.69999999999999,77.38999999999999,21.24,77.715,50.11,51.65,51.44,8417234.09,80.47999999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-08 12:00:00,4590608.0,83846800.0,2686.665,23569.74,23514.58,1089.63,78.11500000000001,75.66499999999999,21.195,75.41499999999999,53.5,61.0,47.290000000000006,8417234.09,125.565,0.0,2686665.0,0.0,0.0,0.0,0.0
2023-11-08 12:30:00,4590755.0,83848896.0,4188.885,23570.88,23514.58,1089.63,79.89500000000001,74.805,21.375,76.6,64.78999999999999,74.055,51.065,8417335.965,158.78,3055.2316666666666,1.3710527010599738,68.39999999996508,0.0,0.0,68.39999999996508
2023-11-08 13:00:00,4590882.0,83850704.0,2368.8900000000003,23570.88,23515.68,1089.63,76.925,76.24,21.42,75.265,72.505,75.225,56.595,8417437.84,110.535,2639.553888888889,0.8974581320402758,0.0,65.99999999991269,0.0,65.99999999991269
2023-11-08 13:30:00,4590961.0,83851800.0,2051.11,23571.45,23515.68,1089.63,77.91499999999999,77.245,21.42,76.97,74.195,75.225,58.485,8417437.84,106.58,1641.9272222222223,1.2492080787940791,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-08 14:00:00,4591038.0,83852800.0,2137.78,23572.02,23516.77,1089.63,79.105,78.535,21.55,78.305,75.895,76.58500000000001,58.735,8417437.84,105.0,1600.3594444444445,1.3358115713376792,34.19999999998254,65.40000000000873,0.0,99.59999999999127
2023-11-08 14:30:00,4591114.0,83853904.0,2022.225,23572.59,23516.77,1089.63,80.685,80.545,21.725,80.09,77.775,78.725,59.61,8417641.59,92.345,1579.5755555555556,1.280232346376374,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-08 15:00:00,4591191.0,83855000.0,2051.11,23573.16,23517.32,1089.63,81.58,79.975,21.905,80.015,77.965,78.725,59.235,8417641.59,93.93,1600.3594444444445,1.2816550216048552,34.19999999998254,32.999999999956344,0.0,67.19999999993888
2023-11-08 15:30:00,4591262.0,83856000.0,2137.775,23573.16,23517.87,1089.63,81.48,80.765,22.22,80.605,78.525,79.31,59.61,8417641.59,95.50999999999999,1475.6561111111112,1.448693591419988,0.0,32.999999999956344,0.0,32.999999999956344
2023-11-08 16:00:00,4591332.0,83857104.0,1993.335,23574.3,23517.87,1089.63,81.485,78.68,23.07,79.2,77.77,79.31,59.86,8417641.59,90.765,1454.8722222222223,1.370109071741188,68.39999999996508,0.0,0.0,68.39999999996508
2023-11-08 16:30:00,4591395.0,83858000.0,1935.555,23574.3,23518.97,1089.63,78.01499999999999,79.47,24.45,78.455,76.27000000000001,77.75,59.61,8417743.46,92.345,1309.385,1.4782157438677366,0.0,66.00000000013097,0.0,66.00000000013097
2023-11-08 17:00:00,4591457.0,83859000.0,1791.1100000000001,23574.875,23518.97,1089.63,77.62,79.255,24.854999999999997,78.08,76.08,77.555,59.864999999999995,8417845.33,89.18,1288.601111111111,1.3899635772407637,34.500000000043656,0.0,0.0,34.500000000043656
2023-11-08 17:30:00,4591519.0,83859904.0,1935.555,23575.45,23520.06,1089.63,77.32,79.255,25.255000000000003,78.00999999999999,75.89,77.555,59.36,8417845.33,93.92500000000001,1288.601111111111,1.502057914782591,34.500000000043656,65.40000000000873,0.0,99.90000000005239
2023-11-08 18:00:00,4591581.0,83860896.0,2080.0,23576.02,23520.06,1089.63,76.625,78.47,25.475,77.04499999999999,74.765,76.78,59.11,8417845.33,102.63,1288.601111111111,1.614152252324418,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-08 18:30:00,4591644.0,83861904.0,1848.885,23576.59,23521.16,1089.63,76.235,78.39500000000001,25.79,77.12,74.765,76.39,58.61,8417947.205,90.765,1309.385,1.4120244144965657,34.19999999998254,65.99999999991269,0.0,100.19999999989523
2023-11-08 19:00:00,4591706.0,83862800.0,2022.225,23576.59,23521.16,1089.63,77.22,79.11000000000001,26.015,77.86500000000001,75.89,77.75,57.730000000000004,8418049.08,89.185,1288.601111111111,1.5693168454118973,0.0,0.0,0.0,0.0
2023-11-08 19:30:00,4591768.0,83863800.0,2022.22,23577.73,23521.705,1089.63,76.925,78.825,26.195,77.41499999999999,75.14,77.16499999999999,58.105000000000004,8418049.08,94.715,1288.601111111111,1.5693129652382138,68.39999999996508,32.700000000113505,0.0,101.10000000007858
2023-11-08 20:00:00,4591829.0,83864800.0,1848.8899999999999,23577.73,23522.25,1089.63,76.53,78.395,26.284999999999997,77.19,75.14,76.775,58.355000000000004,8418049.08,86.81,1267.8172222222222,1.4583242042059306,0.0,32.699999999895226,0.0,32.699999999895226
2023-11-08 20:30:00,4591890.0,83865696.0,1820.0,23578.87,23522.8,1089.63,76.33000000000001,78.32,26.42,76.975,74.76,76.775,57.975,8418049.08,85.225,1267.8172222222222,1.4355370258126736,68.39999999996508,32.999999999956344,0.0,101.39999999992142
2023-11-08 21:00:00,4591952.0,83866704.0,1964.4450000000002,23578.87,23523.35,1089.63,75.83500000000001,77.965,26.46,76.6,74.2,76.195,58.485,8418252.83,96.3,1288.601111111111,1.524477558325693,0.0,32.999999999956344,0.0,32.999999999956344
2023-11-08 21:30:00,4592013.0,83867696.0,2108.8900000000003,23579.44,23523.35,1089.63,75.64,77.82,26.5,76.6,74.2,76.39,56.595,8418252.83,93.14,1267.8172222222222,1.6634009221791701,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-08 22:00:00,4592074.0,83868704.0,924.445,23580.01,23524.44,1089.63,75.34,78.11,26.46,75.41499999999999,65.53999999999999,67.235,57.980000000000004,8418252.83,60.705,1267.8172222222222,0.7291621021029654,34.19999999998254,65.40000000000873,0.0,99.59999999999127
2023-11-08 22:30:00,4592078.0,83868800.0,0.0,23580.01,23524.44,1089.63,75.64,78.53999999999999,26.33,75.045,58.205,59.44,59.739999999999995,8418252.83,25.119999999999997,83.13555555555556,0.0,0.0,0.0,0.0,0.0
2023-11-08 23:00:00,4592078.0,83868800.0,57.78,23580.01,23524.44,1089.63,75.44,78.25,26.24,75.265,57.64,60.025000000000006,58.86,8418252.83,32.24,0.0,57780.0,0.0,0.0,0.0,0.0
2023-11-08 23:30:00,4592078.0,83868800.0,0.0,23580.01,23524.44,1089.63,75.44,77.965,26.15,75.41,56.32,57.105000000000004,57.6,8418252.83,35.4,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-09 00:00:00,4592078.0,83868800.0,0.0,23580.01,23524.44,1089.63,75.44,77.68,26.06,75.34,55.379999999999995,56.525,56.465,8418252.83,28.28,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-09 00:30:00,4592078.0,83868800.0,0.0,23580.01,23524.44,1089.63,75.34,77.465,25.924999999999997,75.195,56.510000000000005,57.495,57.855000000000004,8418252.83,38.565,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-09 01:00:00,4592078.0,83868800.0,0.0,23580.01,23524.44,1089.63,75.14,77.1,25.744999999999997,75.12,53.120000000000005,54.575,54.21,8418252.83,33.03,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-09 01:30:00,4592078.0,83868800.0,0.0,23580.01,23524.44,1089.63,74.55000000000001,76.74,25.564999999999998,74.895,52.56,53.6,53.83,8418456.58,38.565,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-09 02:00:00,4592078.0,83868800.0,0.0,23580.01,23524.44,1089.63,74.15,76.46,25.34,74.67,51.614999999999995,52.82,52.825,8418456.58,52.8,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-09 02:30:00,4592078.0,83868800.0,0.0,23580.01,23524.44,1089.63,73.86,76.24000000000001,25.08,74.37,50.295,51.65,51.815,8418456.58,67.825,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-09 03:00:00,4592078.0,83868800.0,0.0,23580.01,23524.44,1089.63,73.66,75.81,24.854999999999997,74.08,49.735,51.065,51.06,8418456.58,82.06,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-09 03:30:00,4592078.0,83868896.0,0.0,23580.01,23524.44,1089.63,73.26,75.595,24.585,73.78,48.980000000000004,50.285,50.435,8418456.58,78.9,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-09 04:00:00,4592078.0,83868896.0,0.0,23580.01,23524.44,1089.63,73.06,75.09,24.314999999999998,73.63,48.605000000000004,49.505,49.675,8418456.58,79.69,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-09 04:30:00,4592078.0,83868896.0,0.0,23580.01,23524.44,1089.63,73.16,74.735,24.095,73.34,47.849999999999994,49.115,49.05,8418660.32,78.9,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-09 05:00:00,4592078.0,83868896.0,0.0,23580.01,23524.44,1089.63,72.86,74.375,23.875,73.04,47.099999999999994,48.335,48.42,8418660.32,81.27,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-09 05:30:00,4592107.0,83869200.0,2137.7799999999997,23580.01,23524.44,1089.63,80.39,73.8,23.92,77.565,73.065,75.61,49.925,8418660.32,73.36,602.7327777777778,3.546806365957773,0.0,0.0,0.0,0.0
2023-11-09 06:00:00,4592174.0,83870096.0,693.33,23580.58,23524.44,1089.63,80.19,73.155,23.965000000000003,76.75,67.99000000000001,76.975,56.215,8418660.32,28.285,1392.5205555555556,0.4978953447678528,34.200000000200816,0.0,0.0,34.200000000200816
2023-11-09 06:30:00,4592179.0,83870304.0,0.0,23581.15,23524.44,1089.63,79.0,75.6,23.74,76.45,59.519999999999996,60.61,60.37,8418660.32,20.369999999999997,103.91944444444445,0.0,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-09 07:00:00,4592179.0,83870304.0,0.0,23581.15,23524.44,1089.63,78.905,75.45,23.515,76.375,59.335,60.415,61.12,8418660.32,24.33,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-09 07:30:00,4592179.0,83870304.0,28.89,23581.15,23524.44,1089.63,78.61,75.235,23.244999999999997,76.16,56.510000000000005,58.47,57.85,8418660.32,33.82,0.0,28890.0,0.0,0.0,0.0,0.0
2023-11-09 08:00:00,4592179.0,83870304.0,0.0,23581.15,23524.44,1089.63,78.21000000000001,75.02,23.064999999999998,75.935,58.015,59.05,59.235,8418660.32,36.195,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-09 08:30:00,4592179.0,83870304.0,693.335,23581.15,23524.44,1089.63,79.305,73.08500000000001,22.93,76.005,66.47999999999999,68.985,56.845,8418762.195,43.31,0.0,693335.0,0.0,0.0,0.0,0.0
2023-11-09 09:00:00,4592212.0,83870704.0,346.665,23581.15,23524.44,1089.63,78.01499999999999,71.575,22.975,75.71,65.16499999999999,65.675,58.735,8418864.07,36.980000000000004,685.8683333333333,0.5054388396623652,0.0,0.0,0.0,0.0
2023-11-09 09:30:00,4592213.0,83870800.0,0.0,23581.15,23524.44,1089.63,78.11,74.73,22.8,75.935,56.510000000000005,57.69,57.475,8418864.07,40.144999999999996,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-11-09 10:00:00,4592213.0,83870800.0,0.0,23581.15,23524.44,1089.63,78.11,74.73,22.625,75.71,54.44,56.13,55.46,8418864.07,40.935,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-09 10:30:00,4592213.0,83870800.0,0.0,23581.15,23524.44,1089.63,77.91499999999999,74.59,22.534999999999997,75.63499999999999,53.120000000000005,54.185,54.455,8418864.07,58.335,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-09 11:00:00,4592213.0,83870800.0,0.0,23581.15,23524.44,1089.63,77.52000000000001,74.375,22.4,75.41,52.364999999999995,53.99,53.575,8418864.07,68.615,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-09 11:30:00,4592213.0,83870800.0,0.0,23581.15,23524.44,1089.63,77.22,74.16,22.265,75.12,50.675,52.04,52.07,8418864.07,79.69,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-09 12:00:00,4592213.0,83870800.0,2773.335,23581.15,23524.44,1089.63,77.02,74.015,22.265,74.155,53.31,61.39,47.540000000000006,8418965.945,126.355,0.0,2773335.0,0.0,0.0,0.0,0.0
2023-11-09 12:30:00,4592366.0,83872896.0,4448.89,23581.15,23524.44,1089.63,80.59,73.3,22.58,75.93,65.16499999999999,75.41499999999999,51.065,8419067.82,156.41000000000003,3179.935,1.399050169563161,0.0,0.0,0.0,0.0
2023-11-09 13:00:00,4592490.0,83874800.0,2340.0,23582.29,23525.54,1089.63,78.015,77.535,22.8,76.155,74.00999999999999,76.775,56.97,8419067.82,103.42,2577.202222222222,0.9079609942371206,68.39999999996508,66.00000000013097,0.0,134.40000000009604
2023-11-09 13:30:00,4592562.0,83875904.0,2080.0,23582.29,23525.54,1089.63,75.63499999999999,77.03,22.76,76.00999999999999,73.445,75.81,57.22,8419169.695,98.67500000000001,1496.44,1.3899645893155828,0.0,0.0,0.0,0.0
2023-11-09 14:00:00,4592628.0,83876896.0,2080.0,23583.43,23526.09,1089.63,75.34,76.6,22.8,75.63499999999999,73.07,75.42,57.225,8419271.57,101.83500000000001,1371.7366666666667,1.5163249144090476,68.39999999996508,32.999999999956344,0.0,101.39999999992142
2023-11-09 14:30:00,4592695.0,83878000.0,1964.4450000000002,23583.43,23526.64,1089.63,75.84,76.815,22.93,75.86,73.255,75.61500000000001,57.1,8419271.57,92.35,1392.5205555555556,1.410710658059632,0.0,32.999999999956344,0.0,32.999999999956344
2023-11-09 15:00:00,4592763.0,83879000.0,1964.44,23584.0,23527.184999999998,1089.63,75.935,77.17,23.155,76.305,73.63,75.81,57.35,8419271.57,93.92500000000001,1413.3044444444445,1.38996138996139,34.19999999998254,32.699999999895226,0.0,66.89999999987776
2023-11-09 15:30:00,4592830.0,83880096.0,2195.56,23584.57,23527.73,1089.63,76.13,77.1,23.38,76.155,73.635,76.005,57.225,8419271.57,102.63,1392.5205555555556,1.5766793635909406,34.19999999998254,32.700000000113505,0.0,66.90000000009604
2023-11-09 16:00:00,4592899.0,83881104.0,2022.22,23584.57,23527.73,1089.63,76.63,77.605,23.74,76.75,74.385,76.58500000000001,57.1,8419475.31,91.555,1434.0883333333334,1.4101074131132696,0.0,0.0,0.0,0.0
2023-11-09 16:30:00,4592968.0,83882200.0,2022.22,23585.71,23528.83,1089.63,76.925,78.035,24.095,77.045,74.95,76.775,58.105000000000004,8419475.31,94.72,1434.0883333333334,1.4101074131132696,68.39999999996508,66.00000000013097,0.0,134.40000000009604
2023-11-09 17:00:00,4593036.0,83883200.0,1820.0,23585.71,23528.83,1089.63,77.41999999999999,79.11500000000001,24.494999999999997,78.00999999999999,75.895,77.555,58.355000000000004,8419475.31,83.645,1413.3044444444445,1.2877612600688897,0.0,0.0,0.0,0.0
2023-11-09 17:30:00,4593103.0,83884200.0,1964.4450000000002,23586.85,23529.92,1089.63,78.50999999999999,79.69,24.9,78.825,76.645,78.92,58.86,8419475.31,86.02,1392.5205555555556,1.410710658059632,68.39999999996508,65.39999999979045,0.0,133.79999999975553
2023-11-09 18:00:00,4593166.0,83885200.0,1733.335,23586.85,23529.92,1089.63,79.1,79.47,25.295,78.75,76.83500000000001,78.725,58.86,8419577.185,78.11,1309.385,1.3237769458356818,0.0,0.0,0.0,0.0
2023-11-09 18:30:00,4593230.0,83886200.0,2022.225,23587.42,23531.02,1089.63,78.41,79.76,25.475,78.53,76.46000000000001,78.53,59.61,8419679.06,93.13499999999999,1330.168888888889,1.5202757308611121,34.19999999998254,66.00000000013097,0.0,100.2000000001135
2023-11-09 19:00:00,4593293.0,83887200.0,1791.1100000000001,23587.99,23531.02,1089.63,77.815,80.045,25.744999999999997,78.68,76.46000000000001,78.33500000000001,59.36,8419679.06,82.065,1309.385,1.3679006801661238,34.200000000200816,0.0,0.0,34.200000000200816
2023-11-09 19:30:00,4593354.0,83888096.0,1935.555,23588.56,23531.57,1089.63,78.21000000000001,79.69,26.015,78.67500000000001,76.645,78.92,58.985,8419679.06,85.225,1267.8172222222222,1.5266817956026646,34.19999999998254,32.999999999956344,0.0,67.19999999993888
2023-11-09 20:00:00,4593415.0,83889104.0,1877.78,23589.13,23532.12,1089.63,77.91499999999999,79.685,26.195,78.38,76.27000000000001,78.33500000000001,58.985,8419679.06,83.65,1267.8172222222222,1.481111382599188,34.19999999998254,32.999999999956344,0.0,67.19999999993888
2023-11-09 20:30:00,4593477.0,83890096.0,1993.335,23589.13,23532.665,1089.63,77.72,79.185,26.33,78.00999999999999,76.08,77.945,58.86,8419882.81,89.975,1288.601111111111,1.5468972018687952,0.0,32.700000000113505,0.0,32.700000000113505
2023-11-09 21:00:00,4593541.0,83891000.0,1848.885,23590.27,23533.21,1089.63,77.22,79.185,26.46,77.79,75.705,77.36,58.605000000000004,8419882.81,86.81,1330.168888888889,1.3899615496065707,68.39999999996508,32.699999999895226,0.0,101.0999999998603
2023-11-09 21:30:00,4593605.0,83892000.0,1877.7800000000002,23590.27,23533.21,1089.63,76.925,78.61,26.545,77.265,75.14,77.16499999999999,58.485,8419882.81,87.6,1330.168888888889,1.4116843387340081,0.0,0.0,0.0,0.0
2023-11-09 22:00:00,4593668.0,83893000.0,924.445,23590.27,23534.31,1089.63,76.83,79.685,26.545,77.045,66.86,68.205,59.364999999999995,8419882.81,56.754999999999995,1309.385,0.7060141165401188,0.0,66.00000000013097,0.0,66.00000000013097
2023-11-09 22:30:00,4593670.0,83893104.0,0.0,23590.27,23534.31,1089.63,77.12,80.045,26.42,76.6,58.955,60.22,61.370000000000005,8419882.81,26.7,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-11-09 23:00:00,4593670.0,83893104.0,0.0,23590.27,23534.31,1089.63,77.025,79.76,26.284999999999997,76.75,58.955,60.805,60.120000000000005,8419882.81,33.815,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-09 23:30:00,4593670.0,83893104.0,0.0,23590.27,23534.31,1089.63,76.63,79.475,26.195,76.825,55.57,56.525,56.845,8419882.81,29.865000000000002,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-10 00:00:00,4593670.0,83893104.0,0.0,23590.33,23533.62,1089.63,76.455,79.13499999999999,26.095,76.78,56.88,58.26,57.82,8420017.67,33.815,0.0,0.0,3.6000000000785803,-41.4000000001397,0.0,-37.80000000006112
2023-11-10 00:30:00,4593670.0,83893200.0,0.0,23590.33,23533.62,1089.63,76.155,78.845,25.939999999999998,76.78,55.760000000000005,56.77,56.98,8420017.67,31.445,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-10 01:00:00,4593670.0,83893200.0,0.0,23590.33,23533.62,1089.63,76.0,78.48,25.7,76.495,54.795,56.44,55.614999999999995,8420017.67,32.235,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-10 01:30:00,4593670.0,83893200.0,0.0,23590.33,23533.62,1089.63,75.695,78.19,25.5,76.38499999999999,53.185,54.29,54.46,8420017.67,38.56,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-10 02:00:00,4593670.0,83893200.0,0.0,23590.33,23533.62,1089.63,75.62,77.89500000000001,25.310000000000002,76.22,51.58,52.97,52.875,8420017.67,44.099999999999994,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-10 02:30:00,4593670.0,83893200.0,0.0,23590.33,23533.62,1089.63,75.235,77.60499999999999,25.03,75.94,50.935,52.31,52.35,8420180.33,57.545,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-10 03:00:00,4593670.0,83893200.0,0.0,23590.33,23533.62,1089.63,75.16,77.245,24.79,75.66,50.13,51.485,51.51,8420180.33,72.575,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-10 03:30:00,4593670.0,83893200.0,0.0,23590.33,23533.62,1089.63,75.00999999999999,76.88499999999999,24.6,75.44,49.33,50.66,50.775000000000006,8420180.33,75.74000000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-10 04:00:00,4593670.0,83893200.0,0.0,23590.33,23533.62,1089.63,74.86,76.515,24.28,75.215,48.68000000000001,50.0,50.04,8420180.33,79.69,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-10 04:30:00,4593670.0,83893200.0,0.0,23590.33,23533.62,1089.63,74.55000000000001,76.225,24.08,74.88,48.040000000000006,49.34,49.4,8420261.665,80.47999999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-10 05:00:00,4593670.0,83893200.0,0.0,23590.33,23533.62,1089.63,74.325,75.86500000000001,23.85,74.715,47.56,48.68,48.769999999999996,8420343.0,80.47999999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-10 05:30:00,4593700.0,83893504.0,2108.8900000000003,23591.42,23533.62,1089.63,80.195,75.425,23.925,77.61,73.12,76.41499999999999,50.455,8420343.0,72.575,623.5166666666667,3.382245785069977,65.39999999979045,0.0,0.0,65.39999999979045
2023-11-10 06:00:00,4593764.0,83894400.0,693.33,23591.42,23533.62,1089.63,78.51499999999999,73.535,23.89,75.715,66.37,77.41,55.504999999999995,8420343.0,26.7,1330.168888888889,0.5212341715080839,0.0,0.0,0.0,0.0
2023-11-10 06:30:00,4593770.0,83894600.0,0.0,23591.42,23533.62,1089.63,78.44,74.91999999999999,23.65,76.0,59.455,61.065,60.245000000000005,8420343.0,19.58,124.70333333333333,0.0,0.0,0.0,0.0,0.0
2023-11-10 07:00:00,4593770.0,83894600.0,0.0,23591.42,23533.62,1089.63,78.21,74.7,23.375,75.66,58.81,60.57,59.72,8420343.0,21.165,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-10 07:30:00,4593770.0,83894600.0,0.0,23591.42,23533.62,1089.63,77.985,74.625,23.18,75.55,56.88,57.765,58.67,8420343.0,31.445,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-10 08:00:00,4593770.0,83894600.0,0.0,23591.42,23533.62,1089.63,77.6,74.33500000000001,22.9,75.38499999999999,57.525000000000006,58.59,58.985,8420424.335,39.355000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-10 08:30:00,4593770.0,83894600.0,722.22,23591.42,23533.62,1089.63,78.9,72.66499999999999,22.78,75.33,66.05,68.325,56.875,8420505.67,42.519999999999996,0.0,722220.0,0.0,0.0,0.0,0.0
2023-11-10 09:00:00,4593808.0,83895000.0,433.335,23592.52,23533.62,1089.63,80.96000000000001,73.83,22.86,79.62,66.37,67.34,58.665,8420505.67,42.519999999999996,789.7877777777778,0.5486720148382851,66.00000000013097,0.0,0.0,66.00000000013097
2023-11-10 09:30:00,4593810.0,83895104.0,28.89,23592.52,23533.62,1089.63,81.795,78.69999999999999,22.7,79.67,56.72,58.754999999999995,57.72,8420505.67,25.115000000000002,41.56777777777778,0.6949927696802355,0.0,0.0,0.0,0.0
2023-11-10 10:00:00,4593810.0,83895104.0,28.89,23592.52,23533.62,1089.63,81.57,78.69999999999999,22.625,79.61500000000001,54.635000000000005,56.769999999999996,55.72,8420505.67,41.725,0.0,28890.0,0.0,0.0,0.0,0.0
2023-11-10 10:30:00,4593810.0,83895200.0,0.0,23592.52,23533.62,1089.63,81.185,78.48,22.51,79.34,53.510000000000005,54.785,54.67,8420505.67,59.125,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-10 11:00:00,4593810.0,83895200.0,0.0,23592.52,23533.62,1089.63,80.96000000000001,78.265,22.39,79.12,52.22,53.465,53.510000000000005,8420505.67,68.62,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-10 11:30:00,4593810.0,83895200.0,0.0,23592.52,23533.62,1089.63,80.575,77.97,22.310000000000002,78.83500000000001,50.13,51.485,51.51,8420668.33,78.9,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-10 12:00:00,4593810.0,83895200.0,2860.0,23592.52,23533.62,1089.63,79.05,75.935,22.310000000000002,75.995,53.35,61.72,47.510000000000005,8420668.33,126.35499999999999,0.0,2860000.0,0.0,0.0,0.0,0.0
2023-11-10 12:30:00,4593964.0,83897296.0,4304.445,23592.52,23534.74,1089.63,80.57499999999999,75.35499999999999,22.625,77.0,65.565,74.93,51.085,8420668.33,157.99,3200.718888888889,1.344836520978492,0.0,67.20000000015716,0.0,67.20000000015716
2023-11-10 13:00:00,4594085.0,83899200.0,2571.115,23593.065000000002,23534.74,1089.63,79.74000000000001,77.46000000000001,22.82,77.445,74.72999999999999,77.575,56.980000000000004,8420831.0,108.16499999999999,2514.8505555555557,1.0223724713771485,32.700000000113505,0.0,0.0,32.700000000113505
2023-11-10 13:30:00,4594162.0,83900304.0,1877.775,23593.61,23535.86,1089.63,77.37,78.69999999999999,22.9,77.56,75.37,77.41,57.93,8420831.0,85.22999999999999,1600.3594444444445,1.1733450464353725,32.699999999895226,67.19999999993888,0.0,99.89999999983411
2023-11-10 14:00:00,4594228.0,83901296.0,2022.22,23594.155,23535.86,1089.63,76.535,78.19,22.979999999999997,77.11,74.89,76.91499999999999,57.715,8420831.0,94.72,1371.7366666666667,1.4742031578924348,32.699999999895226,0.0,0.0,32.699999999895226
2023-11-10 14:30:00,4594292.0,83902304.0,1733.335,23594.7,23536.42,1089.63,76.38,78.19,23.18,76.775,74.72999999999999,76.75,57.715,8420993.67,81.27,1330.168888888889,1.303092946606904,32.700000000113505,33.5999999998603,0.0,66.2999999999738
2023-11-10 15:00:00,4594358.0,83903296.0,2022.22,23594.7,23536.98,1089.63,76.155,77.825,23.335,76.495,74.08500000000001,76.42,57.504999999999995,8420993.67,94.715,1371.7366666666667,1.4742031578924348,0.0,33.60000000007858,0.0,33.60000000007858
2023-11-10 15:30:00,4594422.0,83904400.0,2080.0,23595.8,23537.54,1089.63,75.695,77.03,23.53,75.94,73.44,75.76,57.085,8420993.67,97.09,1330.168888888889,1.5637100323609456,65.99999999991269,33.60000000007858,0.0,99.59999999999127
2023-11-10 16:00:00,4594489.0,83905400.0,1906.665,23595.8,23538.1,1089.63,76.685,77.755,23.884999999999998,76.945,74.725,76.42,57.4,8421075.0,86.02,1392.5205555555556,1.369217584024632,0.0,33.5999999998603,0.0,33.5999999998603
2023-11-10 16:30:00,4594555.0,83906400.0,2022.2250000000001,23596.89,23538.1,1089.63,77.445,78.41,24.240000000000002,77.445,75.37,77.41,57.715,8421156.33,90.765,1371.7366666666667,1.4742068029042483,65.40000000000873,0.0,0.0,65.40000000000873
2023-11-10 17:00:00,4594622.0,83907504.0,1906.665,23596.89,23539.22,1089.63,77.375,78.625,24.675,77.67,75.53,77.57499999999999,58.46,8421156.33,87.6,1392.5205555555556,1.369217584024632,0.0,67.20000000015716,0.0,67.20000000015716
2023-11-10 17:30:00,4594688.0,83908496.0,2080.0,23597.434999999998,23539.22,1089.63,78.055,79.645,25.11,78.67,76.66,78.73,58.245000000000005,8421156.33,89.975,1371.7366666666667,1.5163249144090476,32.699999999895226,0.0,0.0,32.699999999895226
2023-11-10 18:00:00,4594753.0,83909504.0,1993.335,23597.98,23540.34,1089.63,78.98,80.735,25.5,79.67,77.46,79.555,58.67,8421319.0,84.435,1350.9527777777778,1.4755019992459648,32.700000000113505,67.19999999993888,0.0,99.90000000005239
2023-11-10 18:30:00,4594814.0,83910496.0,2022.2250000000001,23598.53,23540.34,1089.63,78.975,79.06,25.740000000000002,78.56,76.97999999999999,79.39,58.88,8421319.0,86.81,1267.8172222222222,1.595043330782436,32.999999999956344,0.0,0.0,32.999999999956344
2023-11-10 19:00:00,4594877.0,83911504.0,1906.665,23599.08,23540.905,1089.63,77.525,79.205,25.939999999999998,77.89,75.85,77.905,58.879999999999995,8421319.0,89.97,1309.385,1.4561519674106795,33.00000000017462,33.89999999992142,0.0,66.90000000009604
2023-11-10 19:30:00,4594937.0,83912496.0,1964.44,23599.625,23541.47,1089.63,77.6,79.21,26.134999999999998,78.0,76.015,77.74,58.88,8421319.0,89.97,1247.0333333333333,1.5752894266744328,32.699999999895226,33.9000000001397,0.0,66.60000000003492
2023-11-10 20:00:00,4595000.0,83913400.0,1762.2199999999998,23600.17,23542.03,1089.63,76.91499999999999,78.69999999999999,26.25,77.38499999999999,75.21,77.08,58.565,8421481.67,82.85499999999999,1309.385,1.3458369037090665,32.699999999895226,33.5999999998603,0.0,66.29999999975553
2023-11-10 20:30:00,4595062.0,83914400.0,2051.11,23600.17,23542.59,1089.63,77.065,78.77000000000001,26.41,77.61,75.37,77.74,58.985,8421481.67,97.09,1288.601111111111,1.591732608781316,0.0,33.60000000007858,0.0,33.60000000007858
2023-11-10 21:00:00,4595123.0,83915400.0,2080.0,23601.27,23542.59,1089.63,76.61,78.405,26.61,77.0,74.88999999999999,77.08,58.565,8421481.67,97.09,1267.8172222222222,1.6406137437859125,66.00000000013097,0.0,0.0,66.00000000013097
2023-11-10 21:30:00,4595185.0,83916400.0,1762.2199999999998,23601.27,23543.71,1089.63,75.92,77.68,26.725,76.555,74.245,76.255,58.35,8421563.0,86.81,1288.601111111111,1.3675439336976614,0.0,67.19999999993888,0.0,67.19999999993888
2023-11-10 22:00:00,4595244.0,83917400.0,982.225,23602.36,23543.71,1089.63,76.075,78.695,26.765,76.33,66.53,67.67,60.14,8421644.33,66.245,1226.2494444444444,0.8009986903164789,65.40000000000873,0.0,0.0,65.40000000000873
2023-11-10 22:30:00,4595246.0,83917504.0,0.0,23602.36,23543.71,1089.63,76.535,79.28,26.69,76.0,59.13,60.735,60.769999999999996,8421644.33,28.28,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-11-10 23:00:00,4595246.0,83917504.0,0.0,23602.36,23543.71,1089.63,76.38,78.845,26.65,76.22,60.260000000000005,60.9,61.72,8421644.33,27.490000000000002,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-10 23:30:00,4595246.0,83917504.0,0.0,23602.36,23543.71,1089.63,76.455,78.625,26.61,76.22,57.2,58.260000000000005,58.985,8421644.33,24.33,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-11 00:00:00,4595246.0,83917504.0,0.0,23602.36,23543.71,1089.63,76.38,78.33500000000001,26.490000000000002,76.22,57.365,58.095,58.985,8421644.33,39.355000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-11 00:30:00,4595246.0,83917504.0,0.0,23602.36,23543.71,1089.63,76.305,78.11500000000001,26.33,76.055,56.56,57.93,57.61,8421644.33,25.905,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-11 01:00:00,4595246.0,83917504.0,0.0,23602.36,23543.71,1089.63,76.0,77.68,26.25,75.88499999999999,54.31,55.445,55.614999999999995,8421644.33,36.19,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-11 01:30:00,4595246.0,83917504.0,0.0,23602.36,23543.71,1089.63,75.695,77.315,26.095,75.66,53.99,55.114999999999995,54.879999999999995,8421644.33,31.445,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-11 02:00:00,4595246.0,83917504.0,0.0,23602.36,23543.71,1089.63,75.39,77.1,25.9,75.44,52.540000000000006,53.629999999999995,53.72,8421807.0,41.725,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-11 02:30:00,4595246.0,83917504.0,0.0,23602.36,23543.71,1089.63,75.00999999999999,76.81,25.659999999999997,75.22,51.415000000000006,52.64,52.56,8421807.0,51.215,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-11 03:00:00,4595246.0,83917600.0,0.0,23602.36,23543.71,1089.63,74.705,76.37,25.46,74.935,50.45,51.815,51.72,8421807.0,74.155,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-11 03:30:00,4595246.0,83917600.0,0.0,23602.36,23543.71,1089.63,74.325,76.295,25.310000000000002,74.66,49.650000000000006,51.155,51.09,8421807.0,79.69,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-11 04:00:00,4595246.0,83917600.0,0.0,23602.36,23543.71,1089.63,74.09,75.78999999999999,25.07,74.44,49.005,50.495,50.46,8421807.0,79.69,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-11 04:30:00,4595246.0,83917600.0,0.0,23602.36,23543.71,1089.63,73.94,75.575,24.83,74.155,48.52,49.835,49.72,8421969.67,78.9,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-11 05:00:00,4595246.0,83917600.0,0.0,23602.36,23543.71,1089.63,73.715,75.065,24.675,73.935,48.040000000000006,49.010000000000005,49.084999999999994,8421969.67,80.47999999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-11 05:30:00,4595275.0,83917904.0,2051.115,23602.36,23543.71,1089.63,80.5,74.775,24.79,76.78,72.315,76.58,50.769999999999996,8421969.67,69.41,602.7327777777778,3.403019833337143,0.0,0.0,0.0,0.0
2023-11-11 06:00:00,4595335.0,83918800.0,548.885,23602.36,23543.71,1089.63,79.28,73.755,24.87,76.22,66.53,74.6,56.46,8421969.67,23.535,1247.0333333333333,0.4401522759464254,0.0,0.0,0.0,0.0
2023-11-11 06:30:00,4595340.0,83918896.0,0.0,23602.36,23543.71,1089.63,79.13,75.57,24.75,76.44,60.1,61.065,60.875,8421969.67,20.369999999999997,103.91944444444445,0.0,0.0,0.0,0.0,0.0
2023-11-11 07:00:00,4595340.0,83918896.0,0.0,23602.36,23543.71,1089.63,78.9,75.43,24.52,76.33,59.78,62.055,60.769999999999996,8421969.67,26.7,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-11 07:30:00,4595340.0,83918896.0,0.0,23602.36,23543.71,1089.63,78.67,75.355,24.36,76.22,57.525000000000006,58.425,58.775,8421969.67,23.535,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-11 08:00:00,4595340.0,83918896.0,0.0,23602.36,23543.71,1089.63,78.44,75.065,24.24,76.0,58.17,58.59,59.510000000000005,8422132.33,24.33,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-11 08:30:00,4595340.0,83918896.0,548.89,23602.36,23543.71,1089.63,79.35499999999999,73.25,24.2,76.10499999999999,67.495,70.64,58.985,8422132.33,39.355,0.0,548890.0,0.0,0.0,0.0,0.0
2023-11-11 09:00:00,4595367.0,83919296.0,288.89,23603.45,23543.71,1089.63,77.44999999999999,70.99,24.24,74.04499999999999,65.085,67.175,60.35,8422132.33,39.355000000000004,561.165,0.5148031063891968,65.40000000000873,0.0,0.0,65.40000000000873
2023-11-11 09:30:00,4595368.0,83919296.0,28.89,23603.45,23543.71,1089.63,77.145,73.025,24.16,74.04499999999999,58.17,59.58,58.980000000000004,8422132.33,33.03,20.78388888888889,1.3899521019544112,0.0,0.0,0.0,0.0
2023-11-11 10:00:00,4595368.0,83919400.0,0.0,23603.45,23543.71,1089.63,76.99,72.81,24.119999999999997,73.88,54.795,56.275,55.825,8422132.33,44.1,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-11 10:30:00,4595368.0,83919400.0,0.0,23603.45,23543.71,1089.63,76.91499999999999,72.735,24.08,73.715,53.510000000000005,54.29,54.775000000000006,8422132.33,63.875,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-11 11:00:00,4595368.0,83919400.0,0.0,23603.45,23543.71,1089.63,76.53,72.52,24.0,73.545,51.575,52.97,52.769999999999996,8422132.33,67.035,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-11 11:30:00,4595368.0,83919400.0,0.0,23603.45,23543.71,1089.63,76.38,72.23,24.0,73.26499999999999,49.81,50.989999999999995,51.09,8422295.0,78.11,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-11 12:00:00,4595368.0,83919400.0,2773.335,23603.45,23543.71,1089.63,76.535,72.735,24.04,72.93,52.7,60.565,46.455,8422295.0,125.565,0.0,2773335.0,0.0,0.0,0.0,0.0
2023-11-11 12:30:00,4595524.0,83921504.0,4304.445,23603.45,23544.83,1089.63,80.885,75.205,24.4,76.66499999999999,66.045,74.765,50.665000000000006,8422376.335,154.83,3242.286666666667,1.3275950324374877,0.0,67.20000000015716,0.0,67.20000000015716
2023-11-11 13:00:00,4595651.0,83923400.0,2715.56,23604.0,23544.83,1089.63,81.035,77.53999999999999,24.675,77.445,75.535,78.235,56.455,8422457.67,107.375,2639.553888888889,1.028794669673683,32.999999999956344,0.0,0.0,32.999999999956344
2023-11-11 13:30:00,4595738.0,83924600.0,2166.665,23604.55,23545.39,1089.63,80.575,80.52,24.87,79.505,77.625,79.885,57.925,8422457.67,86.02000000000001,1808.1983333333333,1.1982445519465221,32.999999999956344,33.5999999998603,0.0,66.59999999981665
2023-11-11 14:00:00,4595803.0,83925600.0,2108.8900000000003,23605.095,23545.95,1089.63,78.745,80.88,24.95,79.12,76.82,78.89500000000001,58.67,8422457.67,91.555,1350.9527777777778,1.5610378642776168,32.700000000113505,33.60000000007858,0.0,66.30000000019209
2023-11-11 14:30:00,4595868.0,83926704.0,1791.1100000000001,23605.64,23545.95,1089.63,78.28999999999999,80.30000000000001,25.189999999999998,78.84,76.82,78.73,58.775000000000006,8422620.33,78.9,1350.9527777777778,1.3258114596239168,32.699999999895226,0.0,0.0,32.699999999895226
2023-11-11 15:00:00,4595927.0,83927600.0,1791.11,23606.184999999998,23547.07,1089.63,77.97999999999999,79.06,25.310000000000002,77.78,75.85,77.57499999999999,58.665,8422620.33,82.85499999999999,1226.2494444444444,1.4606396337017977,32.699999999895226,67.19999999993888,0.0,99.89999999983411
2023-11-11 15:30:00,4595989.0,83928600.0,1820.0,23606.73,23547.07,1089.63,77.45,78.77,25.54,77.61500000000001,75.53,77.41,58.46,8422620.33,84.435,1288.601111111111,1.4123832207838658,32.700000000113505,0.0,0.0,32.700000000113505
2023-11-11 16:00:00,4596051.0,83929600.0,2051.11,23606.73,23548.19,1089.63,77.75,79.28,25.86,77.89,76.015,77.905,57.504999999999995,8422620.33,89.18,1288.601111111111,1.591732608781316,0.0,67.19999999993888,0.0,67.19999999993888
2023-11-11 16:30:00,4596112.0,83930496.0,1733.33,23607.83,23548.19,1089.63,77.675,79.13499999999999,26.134999999999998,77.945,76.175,77.905,57.925,8422783.0,76.53,1267.8172222222222,1.367175490632902,66.00000000013097,0.0,0.0,66.00000000013097
