orario,Cumulated NG,Cumulated DH Energy,DH Power,Boiler 1 Cumulated hours of functioning,Boiler 2 Cumulated hours of functioning,Boiler 3 Cumulated hours of functioning,Boiler 1 Supply Temperature,Boiler 2 Supply Temperature,Boiler 3 Supply Temperature,Boilers Supply Temperature,Boilers Return Temperature,District Supply Temperature,District Return Temperature,Cumulated water (m3),Volumetric Flowrate,NG Consumption [kW],Efficiency,Boiler 1 Minutes of Functioning,Boiler 2 Minutes of Functioning,Boiler 3 minutes of Functionings,BH
2023-11-11 17:00:00,4596173.0,83931504.0,1906.67,23607.83,23548.75,1089.63,77.83,79.495,26.490000000000002,78.055,76.175,77.905,58.25,8422783.0,86.02,1267.8172222222222,1.5038985609924451,0.0,33.60000000007858,0.0,33.60000000007858
2023-11-11 17:30:00,4596234.0,83932496.0,1935.5549999999998,23608.92,23549.31,1089.63,78.13499999999999,80.00999999999999,26.840000000000003,78.73,76.82,78.565,58.14,8422783.0,82.855,1267.8172222222222,1.5266817956026644,65.39999999979045,33.60000000007858,0.0,98.99999999986903
2023-11-11 18:00:00,4596298.0,83933400.0,1877.78,23608.92,23549.870000000003,1089.63,78.28999999999999,79.57,27.08,78.5,76.66,78.4,57.925,8422783.0,79.69,1330.168888888889,1.411684338734008,0.0,33.60000000007858,0.0,33.60000000007858
2023-11-11 18:30:00,4596363.0,83934400.0,1762.225,23609.47,23550.43,1089.63,78.515,80.375,27.395,78.95,76.82,78.89500000000001,58.67,8422945.67,76.525,1350.9527777777778,1.3044302691826613,33.00000000017462,33.5999999998603,0.0,66.60000000003492
2023-11-11 19:00:00,4596421.0,83935296.0,1791.1100000000001,23610.02,23550.43,1089.63,78.745,78.91499999999999,27.630000000000003,78.11500000000001,76.34,78.235,58.565,8422945.67,79.69,1205.4655555555555,1.4858230547711404,32.999999999956344,0.0,0.0,32.999999999956344
2023-11-11 19:30:00,4596482.0,83936200.0,1877.775,23610.565000000002,23551.55,1089.63,78.44,80.23,27.83,78.945,76.82,78.89500000000001,58.985,8422945.67,82.85499999999999,1267.8172222222222,1.48110743881615,32.700000000113505,67.19999999993888,0.0,99.90000000005239
2023-11-11 20:00:00,4596544.0,83937200.0,1762.22,23611.11,23551.55,1089.63,78.595,80.375,28.105,79.11500000000001,77.13999999999999,79.06,58.985,8422945.67,77.32,1288.601111111111,1.3675439336976616,32.699999999895226,0.0,0.0,32.699999999895226
2023-11-11 20:30:00,4596600.0,83938096.0,1675.5549999999998,23611.11,23552.67,1089.63,79.13,79.21000000000001,28.259999999999998,78.45,76.5,78.4,58.985,8423108.33,78.11,1163.8977777777777,1.439605429605419,0.0,67.19999999993888,0.0,67.19999999993888
2023-11-11 21:00:00,4596659.0,83939000.0,1675.5549999999998,23612.2,23552.67,1089.63,78.59,79.57,28.380000000000003,78.67,76.5,78.4,58.88,8423108.33,75.735,1226.2494444444444,1.3664052132181808,65.40000000000873,0.0,0.0,65.40000000000873
2023-11-11 21:30:00,4596721.0,83940000.0,1906.665,23612.2,23553.23,1089.63,78.9,79.13499999999999,28.5,78.505,76.82,79.225,58.46,8423108.33,81.275,1288.601111111111,1.4796382712394887,0.0,33.60000000007858,0.0,33.60000000007858
2023-11-11 22:00:00,4596779.0,83940896.0,808.89,23613.3,23553.79,1089.63,78.595,81.32,28.54,78.78,68.14,69.65,60.455,8423108.33,49.635,1205.4655555555555,0.6710182014358849,65.99999999991269,33.60000000007858,0.0,99.59999999999127
2023-11-11 22:30:00,4596781.0,83941000.0,0.0,23613.3,23553.79,1089.63,78.595,81.9,28.42,78.39500000000001,60.74,61.89,62.035,8423108.33,19.58,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-11-11 23:00:00,4596781.0,83941000.0,0.0,23613.3,23553.79,1089.63,78.365,81.685,28.3,78.56,61.870000000000005,63.21,62.56,8423271.0,26.700000000000003,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-11 23:30:00,4596781.0,83941000.0,0.0,23613.3,23553.79,1089.63,78.66999999999999,81.32,28.22,78.56,57.69,59.91,58.775000000000006,8423271.0,25.91,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-12 00:00:00,4596781.0,83941000.0,0.0,23613.3,23553.79,1089.63,78.365,80.88,28.145,78.56,58.010000000000005,59.415,59.09,8423271.0,26.7,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-12 00:30:00,4596781.0,83941000.0,0.0,23613.3,23553.79,1089.63,77.985,80.52,27.950000000000003,78.56,56.56,57.599999999999994,58.035,8423271.0,26.7,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-12 01:00:00,4596781.0,83941000.0,28.89,23613.3,23553.79,1089.63,77.83,80.23,27.75,78.34,58.17,58.92,59.510000000000005,8423271.0,34.605000000000004,0.0,28890.0,0.0,0.0,0.0,0.0
2023-11-12 01:30:00,4596781.0,83941104.0,0.0,23613.3,23553.79,1089.63,77.6,79.86500000000001,27.549999999999997,78.11,54.47,55.775,55.405,8423271.0,28.28,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-12 02:00:00,4596781.0,83941104.0,0.0,23613.3,23553.79,1089.63,77.14,79.495,27.32,77.89,54.31,55.28,55.405,8423271.0,35.4,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-12 02:30:00,4596781.0,83941104.0,0.0,23613.3,23553.79,1089.63,76.99,79.205,27.04,77.61500000000001,53.185,54.290000000000006,54.035,8423271.0,36.195,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-12 03:00:00,4596781.0,83941104.0,0.0,23613.3,23553.79,1089.63,76.91499999999999,78.845,26.880000000000003,77.275,51.09,52.475,52.35,8423271.0,55.965,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-12 03:30:00,4596781.0,83941104.0,0.0,23613.3,23553.79,1089.63,76.91499999999999,78.485,26.65,77.11,50.77,51.980000000000004,52.035,8423352.335,66.245,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-12 04:00:00,4596781.0,83941104.0,0.0,23613.3,23553.79,1089.63,76.61,78.11500000000001,26.41,76.945,49.97,51.32,51.405,8423433.67,70.2,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-12 04:30:00,4596781.0,83941104.0,0.0,23613.3,23553.79,1089.63,76.38,77.825,26.21,76.61,49.33,50.495,50.67,8423433.67,78.11,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-12 05:00:00,4596781.0,83941104.0,0.0,23613.3,23553.79,1089.63,75.925,77.38999999999999,26.02,76.44,48.68000000000001,49.835,49.935,8423433.67,78.9,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-12 05:30:00,4596781.0,83941104.0,1126.665,23613.3,23553.79,1089.63,77.6,77.17,25.86,76.11,58.97,61.56,49.504999999999995,8423515.0,79.69,0.0,1126665.0,0.0,0.0,0.0,0.0
2023-11-12 06:00:00,4596846.0,83942000.0,1242.22,23613.3,23553.79,1089.63,80.35,75.35,26.02,74.88,75.53,79.06,53.825,8423596.33,42.52,1350.9527777777778,0.9195133249069135,0.0,0.0,0.0,0.0
2023-11-12 06:30:00,4596872.0,83942400.0,173.335,23613.3,23553.79,1089.63,79.28,75.935,25.9,76.775,59.935,66.345,60.035,8423596.33,20.375,540.3811111111111,0.3207637640772302,0.0,0.0,0.0,0.0
2023-11-12 07:00:00,4596872.0,83942400.0,0.0,23613.3,23553.79,1089.63,79.205,75.86,25.619999999999997,76.66499999999999,60.58,62.22,61.400000000000006,8423596.33,19.58,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-12 07:30:00,4596872.0,83942400.0,0.0,23613.3,23553.79,1089.63,79.28,75.72,25.46,76.44,59.775000000000006,61.065,60.35,8423596.33,21.16,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-12 08:00:00,4596872.0,83942400.0,0.0,23613.3,23553.79,1089.63,79.055,75.5,25.310000000000002,76.44,58.010000000000005,58.92,59.3,8423596.33,21.955,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-12 08:30:00,4596872.0,83942400.0,0.0,23613.3,23553.79,1089.63,78.975,75.21000000000001,25.19,76.22,57.69,59.415,59.09,8423596.33,33.82,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-12 09:00:00,4596872.0,83942400.0,0.0,23613.3,23553.79,1089.63,78.595,74.91999999999999,24.990000000000002,76.055,57.845,58.754999999999995,58.879999999999995,8423596.33,39.355000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-12 09:30:00,4596872.0,83942400.0,722.225,23613.3,23553.79,1089.63,80.275,73.9,24.95,76.33,66.36500000000001,68.165,54.879999999999995,8423596.33,49.635,0.0,722225.0,0.0,0.0,0.0,0.0
2023-11-12 10:00:00,4596908.0,83942896.0,433.335,23614.39,23553.79,1089.63,77.60499999999999,72.225,24.990000000000002,74.32499999999999,63.8,65.025,56.14,8423596.33,47.26,748.22,0.5791537527014077,65.40000000000873,0.0,0.0,65.40000000000873
2023-11-12 10:30:00,4596909.0,83943000.0,0.0,23614.39,23553.79,1089.63,77.14,73.25,24.87,74.27,55.44,56.94,56.455,8423759.0,40.935,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-11-12 11:00:00,4596909.0,83943000.0,28.89,23614.39,23553.79,1089.63,76.99000000000001,73.025,24.79,74.04499999999999,52.865,54.125,54.035,8423759.0,58.34,0.0,28890.0,0.0,0.0,0.0,0.0
2023-11-12 11:30:00,4596909.0,83943000.0,0.0,23614.39,23553.79,1089.63,76.84,72.81,24.71,73.88,52.06,53.135000000000005,53.3,8423759.0,74.945,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-12 12:00:00,4596909.0,83943000.0,2802.22,23614.39,23553.79,1089.63,77.375,72.805,24.75,73.38,53.83,62.05,48.035,8423759.0,121.61,0.0,2802219.9999999995,0.0,0.0,0.0,0.0
2023-11-12 12:30:00,4597060.0,83945104.0,4304.445,23614.39,23553.79,1089.63,81.11,74.99000000000001,25.07,76.44,66.045,75.75999999999999,51.4,8423921.67,153.245,3138.367222222222,1.3715551188420139,0.0,0.0,0.0,0.0
2023-11-12 13:00:00,4597180.0,83946800.0,2368.89,23615.48,23554.91,1089.63,79.35499999999999,77.315,25.310000000000002,77.28,74.72999999999999,77.08000000000001,56.875,8423921.67,102.63,2494.0666666666666,0.949809835418793,65.40000000000873,67.19999999993888,0.0,132.5999999999476
2023-11-12 13:30:00,4597263.0,83948000.0,2080.0,23615.48,23554.91,1089.63,80.42,79.5,25.46,79.005,77.3,79.39,57.61,8423921.67,84.44,1725.0627777777777,1.2057525216136937,0.0,0.0,0.0,0.0
2023-11-12 14:00:00,4597323.0,83949000.0,1993.335,23616.03,23556.03,1089.63,78.515,79.78999999999999,25.54,78.67,76.5,78.4,58.245000000000005,8424084.33,86.805,1247.0333333333333,1.5984604005823952,32.999999999956344,67.19999999993888,0.0,100.19999999989523
2023-11-12 14:30:00,4597387.0,83950000.0,1848.885,23616.58,23556.03,1089.63,78.28999999999999,79.28,25.7,78.17,76.5,78.235,57.61,8424084.33,78.9,1330.168888888889,1.3899615496065707,33.00000000017462,0.0,0.0,33.00000000017462
2023-11-12 15:00:00,4597447.0,83950896.0,2022.22,23617.125,23556.59,1089.63,78.36500000000001,79.495,25.979999999999997,78.33500000000001,76.5,78.4,58.14,8424084.33,86.81,1247.0333333333333,1.6216233554649526,32.699999999895226,33.60000000007858,0.0,66.2999999999738
2023-11-12 15:30:00,4597512.0,83951904.0,1704.445,23617.67,23557.15,1089.63,77.985,79.425,26.21,78.34,76.5,78.07,58.88,8424165.665,78.9,1350.9527777777778,1.261660486122397,32.699999999895226,33.60000000007858,0.0,66.2999999999738
2023-11-12 16:00:00,4597574.0,83952896.0,1877.7800000000002,23617.67,23557.71,1089.63,78.365,79.78999999999999,26.53,78.45,76.5,78.4,58.35,8424247.0,82.85499999999999,1288.601111111111,1.4572225078700702,0.0,33.5999999998603,0.0,33.5999999998603
2023-11-12 16:30:00,4597636.0,83953800.0,1675.5549999999998,23618.76,23558.27,1089.63,78.825,80.59,26.92,79.17,76.97999999999999,79.06,58.35,8424247.0,70.995,1288.601111111111,1.3002888832420385,65.40000000000873,33.60000000007858,0.0,99.00000000008731
2023-11-12 17:00:00,4597694.0,83954704.0,1993.335,23618.76,23558.27,1089.63,79.36,80.37,27.240000000000002,79.17,76.97999999999999,79.06,58.355000000000004,8424247.0,83.65,1205.4655555555555,1.653579679015935,0.0,0.0,0.0,0.0
2023-11-12 17:30:00,4597760.0,83955696.0,1762.2199999999998,23619.86,23559.39,1089.63,79.13,80.735,27.549999999999997,79.17500000000001,77.14,79.225,58.14,8424247.0,73.36,1371.7366666666667,1.2846625435913037,66.00000000013097,67.19999999993888,0.0,133.20000000006985
2023-11-12 18:00:00,4597822.0,83956600.0,1617.78,23619.86,23559.39,1089.63,79.73500000000001,78.48,27.87,78.17,76.82,79.06,59.51,8424409.67,70.99000000000001,1288.601111111111,1.2554534763295178,0.0,0.0,0.0,0.0
2023-11-12 18:30:00,4597880.0,83957600.0,1848.885,23620.95,23560.51,1089.63,79.125,80.37,28.185000000000002,79.06,76.97999999999999,78.89500000000001,59.09,8424409.67,83.64500000000001,1205.4655555555555,1.5337505561470484,65.40000000000873,67.19999999993888,0.0,132.5999999999476
2023-11-12 19:00:00,4597937.0,83958496.0,1993.335,23620.95,23560.51,1089.63,79.50999999999999,78.19,28.380000000000003,77.67,76.5,78.89500000000001,58.985,8424409.67,88.39,1184.6816666666666,1.6825898243355184,0.0,0.0,0.0,0.0
2023-11-12 19:30:00,4597998.0,83959400.0,1820.0,23621.5,23561.07,1089.63,78.975,78.845,28.619999999999997,78.28,76.82,79.06,59.195,8424409.67,80.47999999999999,1267.8172222222222,1.4355370258126736,32.999999999956344,33.60000000007858,0.0,66.60000000003492
2023-11-12 20:00:00,4598057.0,83960304.0,1791.1100000000001,23622.05,23561.63,1089.63,79.13,80.52000000000001,28.895,78.95,76.97999999999999,79.06,58.665,8424572.33,78.11,1226.2494444444444,1.460639633701798,32.999999999956344,33.60000000007858,0.0,66.60000000003492
2023-11-12 20:30:00,4598123.0,83961200.0,1820.0,23622.595,23561.63,1089.63,79.28,80.08,29.09,78.945,76.97999999999999,78.72999999999999,59.09,8424572.33,80.47999999999999,1371.7366666666667,1.3267843001079167,32.700000000113505,0.0,0.0,32.700000000113505
2023-11-12 21:00:00,4598180.0,83962096.0,1791.115,23623.14,23562.75,1089.63,78.82,80.08500000000001,29.25,78.95,76.97999999999999,79.06,58.88,8424572.33,78.11,1184.6816666666666,1.511894324443564,32.699999999895226,67.19999999993888,0.0,99.89999999983411
2023-11-12 21:30:00,4598237.0,83963104.0,1762.2199999999998,23623.14,23562.75,1089.63,79.58500000000001,78.19,29.41,78.055,76.66,79.06,58.985,8424572.33,77.32,1184.6816666666666,1.4875038266224878,0.0,0.0,0.0,0.0
2023-11-12 22:00:00,4598295.0,83964000.0,982.22,23624.23,23563.87,1089.63,79.13,81.17,29.445,78.56,68.46000000000001,69.485,60.245000000000005,8424735.0,57.544999999999995,1205.4655555555555,0.8148048533352555,65.40000000000873,67.19999999993888,0.0,132.5999999999476
2023-11-12 22:30:00,4598298.0,83964096.0,0.0,23624.23,23563.87,1089.63,79.205,81.61000000000001,29.33,78.34,58.81,60.405,60.035,8424735.0,21.955,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-11-12 23:00:00,4598298.0,83964096.0,28.89,23624.23,23563.87,1089.63,79.055,81.32,29.25,78.34,60.74,61.394999999999996,62.245000000000005,8424735.0,25.91,0.0,28890.0,0.0,0.0,0.0,0.0
2023-11-12 23:30:00,4598298.0,83964096.0,0.0,23624.23,23563.87,1089.63,79.13,80.955,29.21,78.505,57.845,59.415,58.769999999999996,8424735.0,26.7,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-13 00:00:00,4598298.0,83964096.0,28.89,23624.23,23563.87,1089.63,79.055,80.66499999999999,29.13,78.45,58.17,59.084999999999994,59.195,8424735.0,31.445,0.0,28890.0,0.0,0.0,0.0,0.0
2023-11-13 00:30:00,4598298.0,83964096.0,57.78,23624.23,23563.87,1089.63,79.13,80.375,29.05,78.34,57.525000000000006,58.59,58.35,8424735.0,30.655,0.0,57780.0,0.0,0.0,0.0,0.0
2023-11-13 01:00:00,4598298.0,83964096.0,0.0,23624.23,23563.87,1089.63,78.67,80.00999999999999,28.93,78.17,56.56,57.765,57.4,8424735.0,30.655,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-13 01:30:00,4598298.0,83964096.0,0.0,23624.23,23563.87,1089.63,78.595,79.64,28.78,77.945,56.08,57.27,57.085,8424735.0,32.239999999999995,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-13 02:00:00,4598298.0,83964096.0,0.0,23624.23,23563.87,1089.63,77.985,79.425,28.54,77.725,53.35,54.785,54.46,8424735.0,33.815,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-13 02:30:00,4598298.0,83964096.0,0.0,23624.23,23563.87,1089.63,77.83,78.99000000000001,28.380000000000003,77.5,52.7,53.795,53.825,8424735.0,33.025,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-13 03:00:00,4598298.0,83964096.0,0.0,23624.23,23563.87,1089.63,77.6,78.69999999999999,28.185000000000002,77.22,51.74,52.97,52.769999999999996,8424816.335,46.474999999999994,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-13 03:30:00,4598298.0,83964200.0,0.0,23624.23,23563.87,1089.63,77.525,78.34,27.950000000000003,77.0,50.93000000000001,52.144999999999996,52.035,8424897.67,63.875,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-13 04:00:00,4598298.0,83964200.0,0.0,23624.23,23563.87,1089.63,77.22,77.97,27.75,76.78,49.97,51.32,51.195,8424897.67,78.11,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-13 04:30:00,4598298.0,83964200.0,0.0,23624.23,23563.87,1089.63,76.99,77.68,27.509999999999998,76.495,49.33,50.495,50.565,8424897.67,79.69,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-13 05:00:00,4598298.0,83964200.0,0.0,23624.23,23563.87,1089.63,76.685,77.38999999999999,27.32,76.38499999999999,48.68000000000001,49.835,49.935,8424897.67,81.27,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-13 05:30:00,4598326.0,83964496.0,1848.885,23624.23,23563.87,1089.63,75.62,75.21,27.36,75.66499999999999,70.71,73.775,51.405,8425060.33,69.41,581.9488888888889,3.1770518996576453,0.0,0.0,0.0,0.0
2023-11-13 06:00:00,4598379.0,83965200.0,462.225,23624.23,23563.87,1089.63,74.55000000000001,80.445,27.435,78.61500000000001,67.815,74.93,56.565,8425060.33,22.75,1101.546111111111,0.4196143726742308,0.0,0.0,0.0,0.0
2023-11-13 06:30:00,4598383.0,83965400.0,0.0,23624.23,23563.87,1089.63,77.45,80.3,27.119999999999997,76.945,59.935,60.735,60.665,8425060.33,19.58,83.13555555555556,0.0,0.0,0.0,0.0,0.0
2023-11-13 07:00:00,4598383.0,83965400.0,28.89,23624.23,23563.87,1089.63,78.515,79.715,26.92,77.39,58.81,61.230000000000004,59.51,8425060.33,24.33,0.0,28890.0,0.0,0.0,0.0,0.0
2023-11-13 07:30:00,4598383.0,83965400.0,0.0,23624.23,23563.87,1089.63,78.82,79.35,26.725,77.56,57.045,58.095,58.455,8425060.33,40.935,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-13 08:00:00,4598383.0,83965400.0,0.0,23624.23,23563.87,1089.63,78.75,78.99000000000001,26.450000000000003,77.33,56.56,57.93,57.715,8425060.33,37.775,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-13 08:30:00,4598383.0,83965400.0,664.445,23624.23,23563.87,1089.63,76.83500000000001,77.9,26.25,77.275,65.245,66.675,55.93,8425060.33,44.099999999999994,0.0,664445.0,0.0,0.0,0.0,0.0
2023-11-13 09:00:00,4598422.0,83965904.0,404.445,23624.23,23565.0,1089.63,71.12,78.84,26.21,76.775,66.525,67.34,57.925,8425060.33,37.775,810.5716666666667,0.49896205069831284,0.0,67.80000000006112,0.0,67.80000000006112
2023-11-13 09:30:00,4598423.0,83966000.0,28.89,23624.23,23565.0,1089.63,74.855,79.425,26.02,74.83,57.365,58.26,58.875,8425141.665,35.4,20.78388888888889,1.3899521019544112,0.0,0.0,0.0,0.0
2023-11-13 10:00:00,4598423.0,83966000.0,28.89,23624.23,23565.0,1089.63,76.535,79.21,25.82,75.83,54.795,56.605000000000004,55.405,8425223.0,40.94,0.0,28890.0,0.0,0.0,0.0,0.0
2023-11-13 10:30:00,4598423.0,83966000.0,0.0,23624.23,23565.0,1089.63,77.145,79.06,25.619999999999997,76.33,54.95,55.775,56.035,8425223.0,57.55,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-13 11:00:00,4598423.0,83966000.0,0.0,23624.23,23565.0,1089.63,77.375,78.69999999999999,25.46,76.44,52.705,54.125,53.93,8425223.0,65.455,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-13 11:30:00,4598423.0,83966096.0,0.0,23624.23,23565.0,1089.63,77.6,78.555,25.35,76.44,50.61,51.65,51.72,8425223.0,71.785,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-13 12:00:00,4598423.0,83966096.0,2686.665,23624.23,23565.0,1089.63,78.13499999999999,76.30000000000001,25.27,75.55,54.47,61.885000000000005,47.93000000000001,8425304.335,120.815,0.0,2686665.0,0.0,0.0,0.0,0.0
2023-11-13 12:30:00,4598576.0,83968096.0,4217.78,23624.23,23565.0,1089.63,80.96000000000001,74.12,25.27,75.215,66.69,76.09,51.4,8425385.67,146.92,3179.935,1.3263726062411318,0.0,0.0,0.0,0.0
2023-11-13 13:00:00,4598692.0,83969800.0,2022.2199999999998,23625.33,23565.559999999998,1089.63,78.595,78.335,25.310000000000002,77.5,75.21000000000001,77.08000000000001,57.295,8425385.67,89.975,2410.931111111111,0.8387710258121005,66.00000000013097,33.5999999998603,0.0,99.59999999999127
2023-11-13 13:30:00,4598767.0,83970896.0,1964.4450000000002,23625.33,23566.12,1089.63,81.11,80.66499999999999,25.35,80.34,78.425,80.38,57.925,8425548.33,76.525,1558.7916666666667,1.26023495106683,0.0,33.60000000007858,0.0,33.60000000007858
2023-11-13 14:00:00,4598834.0,83971904.0,1964.445,23625.875,23566.12,1089.63,82.41,78.845,25.35,79.67,78.425,81.04,58.455,8425548.33,76.53,1392.5205555555556,1.4107106580596318,32.699999999895226,0.0,0.0,32.699999999895226
2023-11-13 14:30:00,4598892.0,83972896.0,1848.8899999999999,23626.42,23567.24,1089.63,79.50999999999999,79.86,25.385,78.725,76.97999999999999,78.72999999999999,58.985,8425548.33,82.065,1205.4655555555555,1.5337547039186947,32.699999999895226,67.20000000015716,0.0,99.90000000005239
2023-11-13 15:00:00,4598957.0,83973800.0,1762.2199999999998,23626.964999999997,23567.24,1089.63,79.13,79.935,25.5,78.84,76.82,78.89500000000001,59.09,8425548.33,78.11,1350.9527777777778,1.3044265680937845,32.699999999895226,0.0,0.0,32.699999999895226
2023-11-13 15:30:00,4599017.0,83974800.0,2051.11,23627.51,23568.36,1089.63,78.745,79.78999999999999,25.7,78.61500000000001,76.815,78.565,58.56,8425711.0,89.18,1247.0333333333333,1.6447903198602125,32.700000000113505,67.19999999993888,0.0,99.90000000005239
2023-11-13 16:00:00,4599079.0,83975696.0,1877.7800000000002,23627.51,23568.36,1089.63,78.51499999999999,80.08,26.015,78.73,76.82,78.565,58.46,8425711.0,81.275,1288.601111111111,1.4572225078700702,0.0,0.0,0.0,0.0
2023-11-13 16:30:00,4599139.0,83976704.0,1675.56,23628.61,23568.92,1089.63,79.13,80.005,26.369999999999997,78.84,76.82,78.565,58.67,8425711.0,73.36,1247.0333333333333,1.3436358207726438,66.00000000013097,33.5999999998603,0.0,99.59999999999127
2023-11-13 17:00:00,4599204.0,83977600.0,1791.11,23628.61,23569.48,1089.63,79.66,79.43,26.765,78.67,76.97999999999999,78.73,58.775000000000006,8425711.0,78.9,1350.9527777777778,1.3258114596239168,0.0,33.60000000007858,0.0,33.60000000007858
2023-11-13 17:30:00,4599264.0,83978496.0,1733.33,23629.7,23569.48,1089.63,79.51,80.59,27.159999999999997,79.39500000000001,77.46000000000001,79.06,58.879999999999995,8425792.335,74.95,1247.0333333333333,1.3899617305377585,65.40000000000873,0.0,0.0,65.40000000000873
2023-11-13 18:00:00,4599319.0,83979400.0,1733.335,23629.7,23570.6,1089.63,79.51,80.445,27.549999999999997,79.225,77.3,79.225,58.46,8425873.67,73.36500000000001,1143.1138888888888,1.5163261513327038,0.0,67.19999999993888,0.0,67.19999999993888
2023-11-13 18:30:00,4599377.0,83980304.0,1762.225,23630.245000000003,23570.6,1089.63,79.36,80.52000000000001,27.91,79.39500000000001,77.46000000000001,79.39,58.14,8425873.67,72.57,1205.4655555555555,1.4618613779690095,32.700000000113505,0.0,0.0,32.700000000113505
2023-11-13 19:00:00,4599434.0,83981200.0,1560.0,23630.79,23571.72,1089.63,79.58500000000001,79.72,28.22,78.95,76.82,78.565,59.51,8425873.67,73.36500000000001,1184.6816666666666,1.316808326730534,32.699999999895226,67.20000000015716,0.0,99.90000000005239
2023-11-13 19:30:00,4599489.0,83982096.0,1762.2199999999998,23631.34,23571.72,1089.63,79.59,79.13499999999999,28.5,78.45,76.82,78.89500000000001,59.195,8425955.0,78.9,1143.1138888888888,1.54159482754431,32.999999999956344,0.0,0.0,32.999999999956344
2023-11-13 20:00:00,4599548.0,83983000.0,1704.4450000000002,23631.89,23572.28,1089.63,80.12,78.48,28.740000000000002,78.28,76.5,78.89500000000001,58.985,8426036.33,74.945,1226.2494444444444,1.3899648377067075,32.999999999956344,33.5999999998603,0.0,66.59999999981665
2023-11-13 20:30:00,4599607.0,83983800.0,1704.445,23632.434999999998,23572.84,1089.63,79.36,80.52,29.05,79.225,77.3,78.89500000000001,58.88,8426036.33,75.735,1226.2494444444444,1.3899648377067073,32.699999999895226,33.60000000007858,0.0,66.2999999999738
2023-11-13 21:00:00,4599663.0,83984704.0,1877.7800000000002,23632.98,23572.84,1089.63,79.435,79.5,29.25,78.78,77.3,79.555,58.985,8426036.33,80.485,1163.8977777777777,1.613353356711337,32.700000000113505,0.0,0.0,32.700000000113505
2023-11-13 21:30:00,4599726.0,83985696.0,1704.445,23632.98,23573.96,1089.63,79.355,80.66499999999999,29.485,79.45,77.46,79.39,59.09,8426036.33,73.36500000000001,1309.385,1.3017131693786248,0.0,67.19999999993888,0.0,67.19999999993888
2023-11-13 22:00:00,4599787.0,83986600.0,982.22,23634.08,23573.96,1089.63,79.58500000000001,81.39,29.64,79.06,69.1,70.475,60.67,8426199.0,55.175,1267.8172222222222,0.7747325151064419,66.00000000013097,0.0,0.0,66.00000000013097
2023-11-13 22:30:00,4599788.0,83986704.0,0.0,23634.08,23573.96,1089.63,79.965,81.17,29.52,78.34,60.095,61.394999999999996,61.405,8426199.0,22.744999999999997,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-11-13 23:00:00,4599788.0,83986704.0,28.89,23634.08,23573.96,1089.63,79.815,80.66499999999999,29.52,78.34,60.255,62.55,61.195,8426199.0,23.535,0.0,28890.0,0.0,0.0,0.0,0.0
2023-11-13 23:30:00,4599788.0,83986704.0,0.0,23634.08,23573.96,1089.63,79.66499999999999,79.935,29.485,78.055,58.33,59.91,59.825,8426199.0,25.91,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-14 00:00:00,4599788.0,83986704.0,0.0,23634.08,23573.96,1089.63,79.43,79.57,29.41,77.89,58.650000000000006,59.91,59.93,8426199.0,33.03,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-14 00:30:00,4599788.0,83986704.0,0.0,23634.08,23573.96,1089.63,79.205,79.35,29.29,77.61500000000001,58.33,59.58,59.405,8426199.0,25.909999999999997,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-14 01:00:00,4599788.0,83986704.0,0.0,23634.08,23573.96,1089.63,78.975,78.91499999999999,29.17,77.39,56.56,58.095,57.295,8426199.0,26.7,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-14 01:30:00,4599788.0,83986704.0,0.0,23634.08,23573.96,1089.63,78.745,78.625,29.009999999999998,77.11,55.44,56.605000000000004,56.56,8426199.0,32.235,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-14 02:00:00,4599788.0,83986800.0,0.0,23634.08,23573.96,1089.63,78.52,78.265,28.89,76.945,53.35,54.95,54.25,8426199.0,34.61,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-14 02:30:00,4599788.0,83986800.0,0.0,23634.08,23573.96,1089.63,78.285,78.045,28.7,76.72,52.865,53.96,53.93,8426199.0,32.24,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-14 03:00:00,4599788.0,83986800.0,0.0,23634.08,23573.96,1089.63,78.06,77.68,28.46,76.495,51.900000000000006,53.135000000000005,52.980000000000004,8426361.67,52.01,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-14 03:30:00,4599788.0,83986800.0,0.0,23634.08,23573.96,1089.63,77.83,77.315,28.3,76.38499999999999,50.93000000000001,52.144999999999996,52.14,8426361.67,71.78,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-14 04:00:00,4599788.0,83986800.0,0.0,23634.08,23573.96,1089.63,77.6,77.03,28.105,76.11,50.290000000000006,51.485,51.51,8426361.67,73.36500000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-14 04:30:00,4599788.0,83986800.0,0.0,23634.08,23573.96,1089.63,77.22,76.735,27.83,75.83,49.49,50.66,50.67,8426361.67,78.9,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-14 05:00:00,4599788.0,83986800.0,0.0,23634.08,23573.96,1089.63,76.99,76.44,27.59,75.55,49.005,50.165,50.144999999999996,8426443.0,79.69,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-14 05:30:00,4599815.0,83987104.0,1848.8899999999999,23634.08,23574.52,1089.63,76.0,73.32,27.59,73.99000000000001,71.19,74.935,51.405,8426524.33,68.62,561.165,3.2947291888674655,0.0,33.60000000007858,0.0,33.60000000007858
2023-11-14 06:00:00,4599867.0,83987800.0,375.555,23634.08,23575.08,1089.63,74.78,79.645,27.630000000000003,78.28,67.495,72.785,56.67,8426524.33,20.375,1080.7622222222221,0.34749054397668977,0.0,33.60000000007858,0.0,33.60000000007858
2023-11-14 06:30:00,4599871.0,83988000.0,28.89,23634.08,23575.08,1089.63,76.91499999999999,79.495,27.395,76.44,59.455,61.230000000000004,59.72,8426524.33,20.375,83.13555555555556,0.3475005646666996,0.0,0.0,0.0,0.0
2023-11-14 07:00:00,4599871.0,83988000.0,0.0,23634.08,23575.08,1089.63,78.06,78.99000000000001,27.08,76.78,58.975,59.58,60.56,8426524.33,33.82,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-14 07:30:00,4599871.0,83988000.0,0.0,23634.08,23575.08,1089.63,78.285,78.77,26.8,76.89,57.525000000000006,58.59,58.565,8426524.33,33.82,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-14 08:00:00,4599871.0,83988000.0,0.0,23634.08,23575.08,1089.63,78.285,78.555,26.57,76.83500000000001,56.56,57.765,57.825,8426524.33,43.31,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-14 08:30:00,4599871.0,83988000.0,722.22,23634.08,23575.08,1089.63,76.685,77.685,26.37,77.0,64.6,66.51,56.665,8426524.33,54.385000000000005,0.0,722220.0,0.0,0.0,0.0,0.0
2023-11-14 09:00:00,4599913.0,83988496.0,375.555,23634.08,23575.08,1089.63,70.74000000000001,78.91499999999999,26.29,76.88499999999999,66.205,67.01,57.504999999999995,8426605.665,36.980000000000004,872.9233333333333,0.430226293000577,0.0,0.0,0.0,0.0
2023-11-14 09:30:00,4599914.0,83988600.0,0.0,23634.08,23575.08,1089.63,74.475,79.495,26.055,75.05,57.525000000000006,58.59,58.455,8426687.0,33.815,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-11-14 10:00:00,4599914.0,83988600.0,28.89,23634.08,23575.08,1089.63,76.075,79.35,25.82,75.88499999999999,55.275000000000006,56.769999999999996,56.245000000000005,8426687.0,42.519999999999996,0.0,28890.0,0.0,0.0,0.0,0.0
2023-11-14 10:30:00,4599914.0,83988600.0,0.0,23634.08,23575.08,1089.63,76.685,79.13499999999999,25.54,76.38499999999999,53.99,55.445,55.195,8426687.0,48.055,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-14 11:00:00,4599914.0,83988600.0,0.0,23634.08,23575.08,1089.63,77.295,78.845,25.385,76.44,53.505,54.95,54.665,8426687.0,64.66,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-14 11:30:00,4599914.0,83988704.0,0.0,23634.08,23575.08,1089.63,77.675,78.555,25.15,76.495,51.255,52.64,52.455,8426687.0,74.155,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-14 12:00:00,4599914.0,83988704.0,2600.0,23634.08,23575.08,1089.63,77.905,76.08500000000001,24.990000000000002,75.495,54.795,61.885000000000005,48.349999999999994,8426768.335,123.19,0.0,2600000.0,0.0,0.0,0.0,0.0
2023-11-14 12:30:00,4600062.0,83990704.0,4188.89,23634.08,23576.2,1089.63,80.505,73.535,24.95,74.88,66.85,76.255,51.4,8426849.67,145.33999999999997,3076.0155555555557,1.3617904599487598,0.0,67.19999999993888,0.0,67.19999999993888
2023-11-14 13:00:00,4600183.0,83992496.0,2051.11,23634.625,23576.2,1089.63,79.43,77.75,25.03,77.83500000000001,75.535,77.08,57.295,8426849.67,91.555,2514.8505555555557,0.8155988354338033,32.699999999895226,0.0,0.0,32.699999999895226
2023-11-14 13:30:00,4600253.0,83993504.0,1964.4450000000002,23635.17,23577.32,1089.63,78.215,79.495,24.95,78.33500000000001,76.34,78.4,57.295,8427012.33,82.065,1454.8722222222223,1.350251671413294,32.699999999895226,67.19999999993888,0.0,99.89999999983411
2023-11-14 14:00:00,4600320.0,83994496.0,1935.555,23635.714999999997,23577.32,1089.63,78.365,79.935,24.990000000000002,78.56,76.66,78.565,57.825,8427012.33,82.065,1392.5205555555556,1.3899641210421319,32.699999999895226,0.0,0.0,32.699999999895226
2023-11-14 14:30:00,4600381.0,83995400.0,1820.0,23636.26,23577.879999999997,1089.63,78.66999999999999,79.57499999999999,25.07,78.45,76.34,78.235,58.565,8427012.33,81.27,1267.8172222222222,1.4355370258126736,32.700000000113505,33.5999999998603,0.0,66.2999999999738
2023-11-14 15:00:00,4600446.0,83996400.0,1906.665,23636.809999999998,23578.44,1089.63,78.595,80.22999999999999,25.23,78.83500000000001,76.82,78.73,58.455,8427012.33,81.27,1350.9527777777778,1.4113473246555683,32.999999999956344,33.60000000007858,0.0,66.60000000003492
2023-11-14 15:30:00,4600511.0,83997400.0,1791.1100000000001,23637.36,23578.44,1089.63,78.745,80.445,25.46,79.12,77.14,78.89500000000001,58.56,8427175.0,77.315,1350.9527777777778,1.3258114596239168,33.00000000017462,0.0,0.0,33.00000000017462
2023-11-14 16:00:00,4600575.0,83998400.0,1704.445,23637.36,23579.56,1089.63,79.125,80.81,25.82,79.45,77.62,79.555,58.455,8427175.0,71.785,1330.168888888889,1.2813739163978135,0.0,67.20000000015716,0.0,67.20000000015716
2023-11-14 16:30:00,4600635.0,83999296.0,1588.8899999999999,23638.45,23579.56,1089.63,79.435,79.94,26.134999999999998,79.06,76.97999999999999,78.73,58.775000000000006,8427175.0,68.62,1247.0333333333333,1.274134927586864,65.40000000000873,0.0,0.0,65.40000000000873
2023-11-14 17:00:00,4600693.0,84000200.0,1791.11,23638.45,23580.68,1089.63,79.73500000000001,80.155,26.53,79.17,77.14,78.89500000000001,58.88,8427175.0,78.9,1205.4655555555555,1.4858230547711402,0.0,67.19999999993888,0.0,67.19999999993888
2023-11-14 17:30:00,4600752.0,84001104.0,1791.1100000000001,23639.54,23580.68,1089.63,79.50999999999999,80.515,26.96,79.23,77.3,79.39,58.56,8427337.67,74.95,1226.2494444444444,1.460639633701798,65.40000000000873,0.0,0.0,65.40000000000873
2023-11-14 18:00:00,4600814.0,84001904.0,1935.555,23639.54,23581.239999999998,1089.63,79.355,80.52000000000001,27.354999999999997,79.17,77.13999999999999,78.89500000000001,58.985,8427337.67,84.435,1288.601111111111,1.502057914782591,0.0,33.5999999998603,0.0,33.5999999998603
2023-11-14 18:30:00,4600873.0,84002896.0,1820.0,23640.09,23581.8,1089.63,79.97,79.205,27.71,78.89,77.3,79.225,58.25,8427337.67,74.95,1226.2494444444444,1.4841992581903245,32.999999999956344,33.60000000007858,0.0,66.60000000003492
2023-11-14 19:00:00,4600930.0,84003696.0,1820.0,23640.64,23581.8,1089.63,79.74,79.865,28.064999999999998,79.005,77.62,79.72,58.879999999999995,8427337.67,76.53,1184.6816666666666,1.5362763811856228,32.999999999956344,0.0,0.0,32.999999999956344
2023-11-14 19:30:00,4600990.0,84004600.0,1675.5549999999998,23641.184999999998,23582.92,1089.63,79.355,80.08500000000001,28.380000000000003,78.95,76.97999999999999,78.73,58.985,8427500.33,73.36500000000001,1247.0333333333333,1.3436318112599412,32.699999999895226,67.19999999993888,0.0,99.89999999983411
2023-11-14 20:00:00,4601052.0,84005504.0,1762.225,23641.73,23582.92,1089.63,79.66499999999999,80.95,28.740000000000002,79.785,77.78,79.555,58.775000000000006,8427500.33,74.945,1288.601111111111,1.367547813871345,32.700000000113505,0.0,0.0,32.700000000113505
2023-11-14 20:30:00,4601109.0,84006400.0,1762.225,23641.73,23584.04,1089.63,79.36,80.52000000000001,28.935000000000002,79.17500000000001,77.3,79.225,58.245000000000005,8427500.33,74.945,1184.6816666666666,1.4875080471619968,0.0,67.20000000015716,0.0,67.20000000015716
2023-11-14 21:00:00,4601168.0,84007296.0,1791.11,23642.82,23584.04,1089.63,79.435,80.66,29.21,79.34,77.46,79.39,59.195,8427500.33,78.11,1226.2494444444444,1.4606396337017977,65.40000000000873,0.0,0.0,65.40000000000873
2023-11-14 21:30:00,4601227.0,84008304.0,1935.5549999999998,23642.82,23584.6,1089.63,79.355,80.52000000000001,29.405,79.23,77.3,79.39,58.985,8427581.665,82.065,1226.2494444444444,1.5784336786739412,0.0,33.5999999998603,0.0,33.5999999998603
2023-11-14 22:00:00,4601287.0,84009200.0,722.22,23643.92,23585.16,1089.63,79.51,80.225,29.52,78.06,67.655,69.64999999999999,59.51,8427663.0,45.68,1247.0333333333333,0.5791500528052823,65.99999999991269,33.60000000007858,0.0,99.59999999999127
2023-11-14 22:30:00,4601290.0,84009296.0,0.0,23643.92,23585.16,1089.63,79.51,81.025,29.52,77.89,60.745000000000005,62.055,61.72,8427663.0,24.33,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-11-14 23:00:00,4601290.0,84009296.0,0.0,23643.92,23585.16,1089.63,79.355,80.735,29.45,78.0,62.025000000000006,62.55,63.19,8427663.0,21.16,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-14 23:30:00,4601290.0,84009296.0,0.0,23643.92,23585.16,1089.63,79.205,80.52,29.41,78.0,58.650000000000006,60.735,59.615,8427663.0,33.025,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-15 00:00:00,4601290.0,84009296.0,0.0,23643.92,23585.16,1089.63,78.9,80.23,29.33,78.0,58.17,58.755,59.615,8427663.0,29.865000000000002,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-15 00:30:00,4601290.0,84009296.0,0.0,23643.92,23585.16,1089.63,78.745,79.79,29.25,77.89,57.365,58.755,58.56,8427663.0,27.490000000000002,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-15 01:00:00,4601290.0,84009296.0,0.0,23643.92,23585.16,1089.63,78.44,79.495,29.17,77.78,56.56,57.93,57.4,8427663.0,25.909999999999997,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-15 01:30:00,4601290.0,84009296.0,28.89,23643.92,23585.16,1089.63,78.285,79.28,29.009999999999998,77.56,54.955,56.44,55.825,8427663.0,29.07,0.0,28890.0,0.0,0.0,0.0,0.0
2023-11-15 02:00:00,4601290.0,84009400.0,0.0,23643.92,23585.16,1089.63,77.905,78.99000000000001,28.855,77.33,53.83,54.785,54.88,8427663.0,33.025,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-15 02:30:00,4601290.0,84009400.0,0.0,23643.92,23585.16,1089.63,77.75,78.69999999999999,28.619999999999997,77.11,53.185,54.455,54.14,8427825.67,39.355000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-15 03:00:00,4601290.0,84009400.0,0.0,23643.92,23585.16,1089.63,77.375,78.41,28.42,76.83500000000001,52.06,53.63,53.084999999999994,8427825.67,57.55,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-15 03:30:00,4601290.0,84009400.0,0.0,23643.92,23585.16,1089.63,77.14,77.97,28.22,76.72,51.255,52.475,52.245000000000005,8427825.67,64.66499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-15 04:00:00,4601290.0,84009400.0,0.0,23643.92,23585.16,1089.63,76.84,77.68,27.950000000000003,76.44,50.13,51.485,51.3,8427825.67,78.11,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-15 04:30:00,4601290.0,84009400.0,0.0,23643.92,23585.16,1089.63,76.455,77.315,27.71,76.275,49.650000000000006,50.825,50.88,8427825.67,80.47999999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-15 05:00:00,4601290.0,84009400.0,0.0,23643.92,23585.16,1089.63,76.305,77.03,27.509999999999998,76.0,49.005,50.165,50.25,8427988.33,80.47999999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-15 05:30:00,4601320.0,84009696.0,1791.1100000000001,23643.92,23585.16,1089.63,75.545,75.21,27.509999999999998,75.72,70.71,74.10499999999999,51.510000000000005,8427988.33,68.615,623.5166666666667,2.872589015120128,0.0,0.0,0.0,0.0
2023-11-15 06:00:00,4601372.0,84010400.0,433.33500000000004,23643.92,23585.16,1089.63,74.63,79.94,27.509999999999998,78.34,67.975,76.09,56.35,8427988.33,19.58,1080.7622222222221,0.40095276290859894,0.0,0.0,0.0,0.0
2023-11-15 06:30:00,4601376.0,84010600.0,0.0,23643.92,23585.16,1089.63,76.84,79.425,27.28,76.33,60.255,61.394999999999996,60.56,8427988.33,18.0,83.13555555555556,0.0,0.0,0.0,0.0,0.0
2023-11-15 07:00:00,4601376.0,84010600.0,28.89,23643.92,23585.16,1089.63,77.985,79.13499999999999,27.0,76.78,59.620000000000005,61.56,60.455,8427988.33,26.7,0.0,28890.0,0.0,0.0,0.0,0.0
2023-11-15 07:30:00,4601376.0,84010600.0,0.0,23643.92,23585.16,1089.63,78.285,78.845,26.765,76.83500000000001,56.88,57.435,58.35,8427988.33,40.94,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-15 08:00:00,4601376.0,84010600.0,28.89,23643.92,23585.16,1089.63,78.44,78.555,26.53,76.78,56.565,58.75,57.510000000000005,8427988.33,36.980000000000004,0.0,28890.0,0.0,0.0,0.0,0.0
2023-11-15 08:30:00,4601376.0,84010600.0,520.0,23643.92,23585.72,1089.63,76.83500000000001,78.26,26.37,77.5,65.565,66.675,56.14,8427988.33,48.055,0.0,520000.0,0.0,33.60000000007858,0.0,33.60000000007858
2023-11-15 09:00:00,4601416.0,84011104.0,520.0,23643.92,23586.28,1089.63,71.5,80.23,26.29,78.56,67.975,69.155,58.245000000000005,8428151.0,40.144999999999996,831.3555555555556,0.6254837308073057,0.0,33.5999999998603,0.0,33.5999999998603
2023-11-15 09:30:00,4601416.0,84011200.0,0.0,23643.92,23586.28,1089.63,75.925,79.57,26.095,75.94,56.88,58.260000000000005,58.035,8428151.0,29.07,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-15 10:00:00,4601416.0,84011200.0,0.0,23643.92,23586.28,1089.63,77.44999999999999,78.91499999999999,25.939999999999998,76.44,55.275000000000006,56.935,55.825,8428151.0,37.769999999999996,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-15 10:30:00,4601416.0,84011200.0,0.0,23643.92,23586.28,1089.63,77.675,78.41,25.7,76.44,53.985,54.785,54.985,8428151.0,52.8,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-15 11:00:00,4601416.0,84011200.0,0.0,23643.92,23586.28,1089.63,77.6,77.89500000000001,25.54,76.44,53.025000000000006,54.620000000000005,54.25,8428151.0,61.5,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-15 11:30:00,4601416.0,84011200.0,0.0,23643.92,23586.28,1089.63,77.45,77.535,25.385,76.22,51.095,52.474999999999994,52.455,8428151.0,67.04,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-15 12:00:00,4601416.0,84011200.0,2628.89,23643.92,23586.28,1089.63,78.06,75.13499999999999,25.27,75.05,54.795,62.215,48.245,8428232.335,118.445,0.0,2628890.0,0.0,0.0,0.0,0.0
2023-11-15 12:30:00,4601564.0,84013296.0,4160.0,23643.92,23586.28,1089.63,80.73,73.395,25.310000000000002,74.54499999999999,67.815,76.41999999999999,51.51,8428313.67,142.965,3076.0155555555557,1.3523984428779081,0.0,0.0,0.0,0.0
2023-11-15 13:00:00,4601681.0,84014896.0,2080.0,23644.464999999997,23587.41,1089.63,78.9,78.19,25.35,77.67,75.535,77.41,57.295,8428313.67,89.975,2431.715,0.8553630440396821,32.699999999895226,67.80000000006112,0.0,100.49999999995634
2023-11-15 13:30:00,4601760.0,84016000.0,2080.0,23645.01,23587.41,1089.63,81.64500000000001,80.735,25.42,80.34,78.43,80.38,58.35,8428476.33,82.85499999999999,1641.9272222222223,1.2668032450193722,32.700000000113505,0.0,0.0,32.700000000113505
2023-11-15 14:00:00,4601828.0,84017000.0,1906.665,23645.559999999998,23588.53,1089.63,83.17,79.64500000000001,25.42,80.39500000000001,78.58500000000001,80.545,59.09,8428476.33,77.315,1413.3044444444445,1.3490820455655217,32.999999999956344,67.19999999993888,0.0,100.19999999989523
2023-11-15 14:30:00,4601891.0,84018000.0,1762.2199999999998,23646.11,23588.53,1089.63,83.02000000000001,80.37,25.54,80.67500000000001,79.07,81.04,59.195,8428476.33,70.99000000000001,1309.385,1.3458369037090665,33.00000000017462,0.0,0.0,33.00000000017462
2023-11-15 15:00:00,4601950.0,84018896.0,1877.7800000000002,23646.11,23589.09,1089.63,82.1,78.625,25.66,79.005,77.78,80.215,60.035,8428476.33,82.85499999999999,1226.2494444444444,1.5313185071673778,0.0,33.60000000007858,0.0,33.60000000007858
2023-11-15 15:30:00,4602012.0,84019800.0,1993.33,23647.2,23589.65,1089.63,80.81,78.19,25.9,78.28,76.5,79.06,58.67,8428639.0,85.225,1288.601111111111,1.5468933216951117,65.40000000000873,33.60000000007858,0.0,99.00000000008731
2023-11-15 16:00:00,4602075.0,84020704.0,1906.67,23647.2,23589.65,1089.63,80.425,77.68,26.134999999999998,78.16499999999999,77.3,80.215,58.25,8428639.0,75.74000000000001,1309.385,1.4561557859943517,0.0,0.0,0.0,0.0
2023-11-15 16:30:00,4602133.0,84021600.0,1906.665,23648.29,23590.77,1089.63,80.35,79.575,26.53,79.23,77.94,80.05,58.879999999999995,8428639.0,78.9,1205.4655555555555,1.581682205294603,65.40000000000873,67.19999999993888,0.0,132.5999999999476
2023-11-15 17:00:00,4602193.0,84022600.0,1848.885,23648.29,23590.77,1089.63,80.195,80.88,26.92,79.785,77.78,79.555,58.775000000000006,8428639.0,76.525,1247.0333333333333,1.4826255786060956,0.0,0.0,0.0,0.0
2023-11-15 17:30:00,4602254.0,84023400.0,1704.445,23649.39,23591.33,1089.63,80.275,79.495,27.32,79.06,77.62,80.05,59.614999999999995,8428801.67,73.36500000000001,1267.8172222222222,1.3443922560226826,65.99999999991269,33.60000000007858,0.0,99.59999999999127
2023-11-15 18:00:00,4602311.0,84024304.0,1906.665,23649.39,23591.89,1089.63,80.275,78.845,27.67,78.73,77.78,80.05,58.88,8428801.67,78.11,1184.6816666666666,1.6094309924908161,0.0,33.5999999998603,0.0,33.5999999998603
2023-11-15 18:30:00,4602366.0,84025200.0,1733.335,23649.934999999998,23591.89,1089.63,80.35,77.825,28.03,78.055,77.13999999999999,79.88499999999999,58.985,8428801.67,71.785,1143.1138888888888,1.5163261513327038,32.699999999895226,0.0,0.0,32.699999999895226
2023-11-15 19:00:00,4602420.0,84026000.0,1791.1100000000001,23650.48,23593.01,1089.63,80.12,78.99,28.380000000000003,78.45,76.5,78.4,58.67,8428801.67,79.69,1122.33,1.5958839237266014,32.700000000113505,67.19999999993888,0.0,99.90000000005239
2023-11-15 19:30:00,4602481.0,84026896.0,1675.5549999999998,23651.025,23593.01,1089.63,79.58500000000001,80.445,28.740000000000002,79.23,77.13999999999999,79.06,59.09,8428883.0,74.945,1267.8172222222222,1.3216050776294253,32.700000000113505,0.0,0.0,32.700000000113505
2023-11-15 20:00:00,4602536.0,84027800.0,1588.8899999999999,23651.57,23593.57,1089.63,79.74000000000001,79.86500000000001,28.97,79.06,77.46,79.06,59.3,8428964.33,70.2,1143.1138888888888,1.3899652742205169,32.699999999895226,33.60000000007858,0.0,66.2999999999738
2023-11-15 20:30:00,4602597.0,84028704.0,1704.4450000000002,23651.57,23594.13,1089.63,79.66,80.52000000000001,29.25,79.23,77.62,79.225,58.67,8428964.33,71.78,1267.8172222222222,1.3443922560226826,0.0,33.60000000007858,0.0,33.60000000007858
2023-11-15 21:00:00,4602652.0,84029600.0,1877.7800000000002,23652.67,23594.690000000002,1089.63,79.50999999999999,80.375,29.485,79.17,77.14,79.225,58.775000000000006,8428964.33,79.69,1143.1138888888888,1.6426870284448907,65.99999999991269,33.60000000007858,0.0,99.59999999999127
2023-11-15 21:30:00,4602711.0,84030496.0,1877.775,23652.67,23595.25,1089.63,79.97,79.135,29.68,78.61500000000001,76.82,79.06,59.195,8429045.665,82.85499999999999,1226.2494444444444,1.5313144296968881,0.0,33.5999999998603,0.0,33.5999999998603
2023-11-15 22:00:00,4602771.0,84031400.0,924.4449999999999,23653.76,23595.25,1089.63,79.815,81.825,29.8,79.225,68.78,69.98,59.925,8429127.0,55.965,1247.0333333333333,0.741314794059399,65.40000000000873,0.0,0.0,65.40000000000873
2023-11-15 22:30:00,4602772.0,84031504.0,0.0,23653.76,23595.25,1089.63,80.04,82.41,29.68,79.005,59.615,60.9,60.88,8429127.0,23.54,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-11-15 23:00:00,4602772.0,84031504.0,0.0,23653.76,23595.25,1089.63,79.815,82.19,29.68,79.12,61.545,62.385000000000005,62.665,8429127.0,25.119999999999997,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-15 23:30:00,4602772.0,84031504.0,0.0,23653.76,23595.25,1089.63,79.89,81.97,29.68,79.17500000000001,57.845,58.92,59.09,8429127.0,26.700000000000003,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-16 00:00:00,4602772.0,84031504.0,28.89,23653.76,23595.25,1089.63,79.815,81.54,29.6,79.12,57.525000000000006,59.415,58.455,8429127.0,35.4,0.0,28890.0,0.0,0.0,0.0,0.0
2023-11-16 00:30:00,4602772.0,84031504.0,0.0,23653.76,23595.25,1089.63,79.58500000000001,81.245,29.52,79.005,56.400000000000006,56.94,57.085,8429127.0,18.79,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-16 01:00:00,4602772.0,84031504.0,0.0,23653.76,23595.25,1089.63,79.51,80.88,29.369999999999997,78.78,58.17,59.415,59.510000000000005,8429127.0,32.24,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-16 01:30:00,4602772.0,84031600.0,28.89,23653.76,23595.25,1089.63,79.205,80.375,29.21,78.67,54.31,56.11,54.88,8429127.0,26.7,0.0,28890.0,0.0,0.0,0.0,0.0
2023-11-16 02:00:00,4602772.0,84031600.0,0.0,23653.76,23595.25,1089.63,78.745,80.08500000000001,29.009999999999998,78.45,53.99,55.115,55.09,8429127.0,33.82,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-16 02:30:00,4602772.0,84031600.0,0.0,23653.76,23595.25,1089.63,78.365,79.715,28.855,78.28,53.665000000000006,54.785,54.67,8429127.0,32.235,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-16 03:00:00,4602772.0,84031600.0,0.0,23653.76,23595.25,1089.63,78.13499999999999,79.35,28.619999999999997,77.945,51.900000000000006,53.135000000000005,53.085,8429289.67,49.635,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-16 03:30:00,4602772.0,84031600.0,0.0,23653.76,23595.25,1089.63,78.06,79.06,28.380000000000003,77.78,51.255,52.475,52.455,8429289.67,61.5,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-16 04:00:00,4602772.0,84031600.0,0.0,23653.76,23595.25,1089.63,77.83,78.69999999999999,28.22,77.56,50.290000000000006,51.485,51.51,8429289.67,70.2,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-16 04:30:00,4602772.0,84031600.0,0.0,23653.76,23595.25,1089.63,77.525,78.41,27.950000000000003,77.275,49.49,50.825,50.775000000000006,8429289.67,78.11,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-16 05:00:00,4602772.0,84031600.0,0.0,23653.76,23595.25,1089.63,77.14,78.11500000000001,27.71,77.0,49.005,50.165,50.25,8429289.67,79.69,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-16 05:30:00,4602800.0,84032000.0,1791.1100000000001,23653.76,23595.809999999998,1089.63,76.15,75.35499999999999,27.71,75.83,71.19,73.94,51.615,8429452.33,69.41,581.9488888888889,3.077773592189782,0.0,33.5999999998603,0.0,33.5999999998603
2023-11-16 06:00:00,4602851.0,84032704.0,404.445,23653.76,23596.37,1089.63,75.00999999999999,79.78999999999999,27.67,78.505,67.975,71.3,57.09,8429452.33,20.375,1059.9783333333332,0.38155932599943776,0.0,33.60000000007858,0.0,33.60000000007858
2023-11-16 06:30:00,4602855.0,84032800.0,0.0,23653.76,23596.37,1089.63,76.91499999999999,79.28,27.475,76.44,60.1,61.230000000000004,60.245000000000005,8429452.33,18.0,83.13555555555556,0.0,0.0,0.0,0.0,0.0
2023-11-16 07:00:00,4602855.0,84032800.0,0.0,23653.76,23596.37,1089.63,77.985,78.91499999999999,27.159999999999997,76.78,59.455,60.405,60.875,8429452.33,31.445,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-16 07:30:00,4602855.0,84032800.0,0.0,23653.76,23596.37,1089.63,78.06,78.69999999999999,26.96,76.83500000000001,57.2,58.260000000000005,58.245000000000005,8429452.33,30.655,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-16 08:00:00,4602855.0,84032800.0,0.0,23653.76,23596.37,1089.63,77.91,78.41,26.725,76.78,56.400000000000006,57.599999999999994,57.405,8429452.33,38.565,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-16 08:30:00,4602855.0,84032800.0,548.89,23653.76,23596.37,1089.63,76.685,77.975,26.53,77.16499999999999,65.725,67.175,56.349999999999994,8429452.33,44.099999999999994,0.0,548890.0,0.0,0.0,0.0,0.0
2023-11-16 09:00:00,4602895.0,84033296.0,548.89,23653.76,23596.37,1089.63,71.655,80.735,26.53,78.61500000000001,67.33,68.495,58.03,8429452.33,41.724999999999994,831.3555555555556,0.6602341634669654,0.0,0.0,0.0,0.0
2023-11-16 09:30:00,4602897.0,84033400.0,0.0,23653.76,23596.37,1089.63,76.38,81.1,26.29,76.61,56.88,57.6,58.03,8429615.0,24.325,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-11-16 10:00:00,4602897.0,84033400.0,28.89,23653.76,23596.37,1089.63,78.285,80.955,26.095,77.555,55.760000000000005,57.595,56.67,8429615.0,43.305,0.0,28890.0,0.0,0.0,0.0,0.0
2023-11-16 10:30:00,4602897.0,84033400.0,0.0,23653.76,23596.37,1089.63,78.975,80.66,25.939999999999998,77.89,54.31,55.28,55.09,8429615.0,44.89,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-16 11:00:00,4602897.0,84033400.0,0.0,23653.76,23596.37,1089.63,79.28,80.375,25.82,78.055,53.505,54.455,54.67,8429615.0,59.13,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-16 11:30:00,4602897.0,84033400.0,0.0,23653.76,23596.37,1089.63,79.13,79.935,25.619999999999997,78.11,51.575,52.97,52.769999999999996,8429615.0,75.735,0.0,0.0,0.0,0.0,0.0,0.0
