orario,Cumulated NG,Cumulated DH Energy,DH Power,Boiler 1 Cumulated hours of functioning,Boiler 2 Cumulated hours of functioning,Boiler 3 Cumulated hours of functioning,Boiler 1 Supply Temperature,Boiler 2 Supply Temperature,Boiler 3 Supply Temperature,Boilers Supply Temperature,Boilers Return Temperature,District Supply Temperature,District Return Temperature,Cumulated water (m3),Volumetric Flowrate,NG Consumption [kW],Efficiency,Boiler 1 Minutes of Functioning,Boiler 2 Minutes of Functioning,Boiler 3 minutes of Functionings,BH
2023-11-16 12:00:00,4602897.0,84033504.0,2600.0,23653.76,23596.37,1089.63,78.9,76.735,25.5,76.22,55.435,62.05,48.349999999999994,8429696.335,123.97999999999999,0.0,2600000.0,0.0,0.0,0.0,0.0
2023-11-16 12:30:00,4603042.0,84035504.0,3928.8849999999998,23653.76,23597.49,1089.63,79.97,73.755,25.54,74.32499999999999,66.53,75.43,51.614999999999995,8429777.67,142.96,3013.663888888889,1.303690073334114,0.0,67.20000000015716,0.0,67.20000000015716
2023-11-16 13:00:00,4603155.0,84037104.0,1993.335,23654.305,23597.49,1089.63,77.22,77.9,25.58,76.66499999999999,74.565,76.42,56.980000000000004,8429777.67,89.975,2348.5794444444446,0.8487403549302405,32.700000000113505,0.0,0.0,32.700000000113505
2023-11-16 13:30:00,4603222.0,84038096.0,2108.885,23654.85,23598.61,1089.63,77.6,78.91499999999999,25.5,77.78,75.69,77.57499999999999,57.82,8429859.0,93.13499999999999,1392.5205555555556,1.5144361619297497,32.699999999895226,67.19999999993888,0.0,99.89999999983411
2023-11-16 14:00:00,4603288.0,84039104.0,1935.555,23655.4,23598.61,1089.63,78.365,79.86,25.54,78.73,76.82,78.565,57.405,8429940.33,80.47999999999999,1371.7366666666667,1.411024168129329,33.00000000017462,0.0,0.0,33.00000000017462
2023-11-16 14:30:00,4603354.0,84040096.0,1848.8899999999999,23655.95,23599.17,1089.63,79.50999999999999,80.735,25.619999999999997,79.505,77.62,79.555,58.775,8429940.33,78.9,1371.7366666666667,1.347845178366223,32.999999999956344,33.5999999998603,0.0,66.59999999981665
2023-11-16 15:00:00,4603416.0,84041000.0,1877.7800000000002,23655.95,23599.73,1089.63,79.355,78.7,25.82,78.17,76.34,78.4,57.82,8429940.33,79.69,1288.601111111111,1.4572225078700702,0.0,33.60000000007858,0.0,33.60000000007858
2023-11-16 15:30:00,4603478.0,84042000.0,1675.5549999999998,23657.04,23599.73,1089.63,79.50999999999999,80.22999999999999,26.134999999999998,79.17,77.3,79.225,59.09,8430103.0,72.57,1288.601111111111,1.3002888832420385,65.40000000000873,0.0,0.0,65.40000000000873
2023-11-16 16:00:00,4603537.0,84042896.0,1993.335,23657.04,23600.85,1089.63,79.355,80.445,26.450000000000003,79.285,77.46000000000001,79.06,58.565,8430103.0,84.435,1226.2494444444444,1.6255529276509948,0.0,67.19999999993888,0.0,67.19999999993888
2023-11-16 16:30:00,4603592.0,84043800.0,1646.665,23658.14,23600.85,1089.63,79.58500000000001,79.425,26.805,78.725,77.3,79.555,58.985,8430103.0,70.2,1143.1138888888888,1.4405070006572684,65.99999999991269,0.0,0.0,65.99999999991269
2023-11-16 17:00:00,4603652.0,84044704.0,1617.775,23658.14,23601.97,1089.63,79.815,79.425,27.2,78.61500000000001,76.5,78.4,58.88,8430103.0,74.155,1247.0333333333333,1.2972978824694217,0.0,67.20000000015716,0.0,67.20000000015716
2023-11-16 17:30:00,4603710.0,84045600.0,1704.445,23658.684999999998,23601.97,1089.63,80.045,77.82499999999999,27.59,77.945,76.98,79.555,59.405,8430184.335,74.945,1205.4655555555555,1.413929728821455,32.699999999895226,0.0,0.0,32.699999999895226
2023-11-16 18:00:00,4603765.0,84046496.0,1762.225,23659.23,23602.53,1089.63,79.435,80.52,27.990000000000002,79.17500000000001,77.14,79.06,58.775000000000006,8430265.67,76.525,1143.1138888888888,1.5415992015578488,32.700000000113505,33.5999999998603,0.0,66.2999999999738
2023-11-16 18:30:00,4603820.0,84047296.0,1473.33,23659.775,23603.09,1089.63,79.74000000000001,79.42500000000001,28.380000000000003,78.61500000000001,76.66,78.4,59.3,8430265.67,67.04,1143.1138888888888,1.2888730733199365,32.700000000113505,33.60000000007858,0.0,66.30000000019209
2023-11-16 19:00:00,4603880.0,84048200.0,1560.0,23660.32,23603.09,1089.63,80.195,79.57,28.740000000000002,78.84,76.97999999999999,78.4,59.3,8430265.67,71.785,1247.0333333333333,1.2509679631916042,32.699999999895226,0.0,0.0,32.699999999895226
2023-11-16 19:30:00,4603932.0,84049104.0,1531.115,23660.87,23604.21,1089.63,78.66999999999999,77.755,28.93,77.0,75.05,76.42,58.775000000000006,8430347.0,75.74000000000001,1080.7622222222221,1.4166979117329535,32.999999999956344,67.19999999993888,0.0,100.19999999989523
2023-11-16 20:00:00,4603987.0,84049904.0,1704.445,23661.42,23604.21,1089.63,78.21000000000001,77.60499999999999,29.130000000000003,77.0,75.695,77.74,58.35,8430428.33,77.315,1143.1138888888888,1.4910531011075585,32.999999999956344,0.0,0.0,32.999999999956344
2023-11-16 20:30:00,4604044.0,84050800.0,1704.445,23661.42,23604.77,1089.63,77.905,78.19,29.41,77.0,75.05,76.75,58.46,8430428.33,82.85499999999999,1184.6816666666666,1.438735492598862,0.0,33.60000000007858,0.0,33.60000000007858
2023-11-16 21:00:00,4604104.0,84051696.0,1791.1100000000001,23662.51,23605.33,1089.63,77.83,78.845,29.68,77.78,75.53,77.08,58.985,8430428.33,86.015,1247.0333333333333,1.4362956593282785,65.40000000000873,33.60000000007858,0.0,99.00000000008731
2023-11-16 21:30:00,4604160.0,84052600.0,1646.67,23662.51,23605.89,1089.63,78.06,77.095,29.8,76.66499999999999,75.37,77.08,58.245000000000005,8430509.665,76.53,1163.8977777777777,1.414787979367049,0.0,33.5999999998603,0.0,33.5999999998603
2023-11-16 22:00:00,4604219.0,84053504.0,953.335,23663.6,23606.45,1089.63,78.06,79.78999999999999,30.0,77.28,66.365,68.66,57.715,8430591.0,51.214999999999996,1226.2494444444444,0.7774390658279522,65.40000000000873,33.60000000007858,0.0,99.00000000008731
2023-11-16 22:30:00,4604221.0,84053600.0,0.0,23663.6,23606.45,1089.63,78.36,80.375,29.92,77.0,58.975,60.239999999999995,60.245000000000005,8430591.0,20.375,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-11-16 23:00:00,4604221.0,84053600.0,0.0,23663.6,23606.45,1089.63,78.06,79.79,29.84,77.22,60.260000000000005,62.055,61.295,8430591.0,32.235,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-16 23:30:00,4604221.0,84053600.0,0.0,23663.6,23606.45,1089.63,77.985,79.715,29.76,77.22,57.365,58.26,58.455,8430591.0,26.7,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-17 00:00:00,4604221.0,84053600.0,0.0,23662.96,23606.63,1089.63,77.94,79.46000000000001,29.67,77.2,56.705,58.485,57.57,8430606.67,26.85,0.0,0.0,-38.399999999965075,10.800000000017462,0.0,-27.599999999947613
2023-11-17 00:30:00,4604221.0,84053696.0,0.0,23662.96,23606.63,1089.63,77.8,79.14,29.515,77.14,55.885,56.59,56.89,8430606.67,30.07,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-17 01:00:00,4604221.0,84053696.0,0.0,23662.96,23606.63,1089.63,77.515,78.82,29.36,76.97,56.705,58.315,57.455,8430606.67,32.480000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-17 01:30:00,4604221.0,84053696.0,0.0,23662.96,23606.63,1089.63,77.30000000000001,78.5,29.16,76.85499999999999,53.745000000000005,55.035,54.635000000000005,8430606.67,26.85,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-17 02:00:00,4604221.0,84053696.0,0.0,23662.96,23606.63,1089.63,76.87,78.18,28.9,76.565,53.25,54.175,54.295,8430606.67,42.135000000000005,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-17 02:30:00,4604221.0,84053696.0,0.0,23662.96,23606.63,1089.63,76.22,77.86,28.65,76.51,52.265,53.315,53.394999999999996,8430606.67,40.53,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-17 03:00:00,4604221.0,84053696.0,0.0,23662.96,23606.63,1089.63,76.08,77.53999999999999,28.39,76.16499999999999,50.79,52.11,52.04,8430776.44,63.055,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-17 03:30:00,4604221.0,84053696.0,0.0,23662.96,23606.63,1089.63,76.15,77.22,28.085,75.94,50.46,51.59,51.59,8430776.44,75.125,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-17 04:00:00,4604221.0,84053696.0,0.0,23662.96,23606.63,1089.63,75.935,76.74,27.88,75.82499999999999,49.635,50.9,50.91,8430776.44,76.73500000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-17 04:30:00,4604221.0,84053696.0,0.0,23662.96,23606.63,1089.63,75.64500000000001,76.58,27.625,75.48,48.975,50.21,50.235,8430776.44,80.755,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-17 05:00:00,4604221.0,84053696.0,0.0,23662.96,23606.63,1089.63,75.285,76.26,27.37,75.19,48.48,49.519999999999996,49.555,8430861.33,79.95,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-17 05:30:00,4604247.0,84054000.0,1637.575,23662.96,23606.63,1089.63,74.205,73.22,27.32,73.755,68.705,71.75999999999999,50.91,8430946.22,68.685,540.3811111111111,3.030401943974213,0.0,0.0,0.0,0.0
2023-11-17 06:00:00,4604298.0,84054704.0,497.12,23662.96,23606.63,1089.63,72.84,77.7,27.27,76.44999999999999,66.735,75.035,55.985,8430946.22,22.83,1059.9783333333332,0.4689902759110398,0.0,0.0,0.0,0.0
2023-11-17 06:30:00,4604303.0,84054896.0,0.0,23662.96,23606.63,1089.63,74.495,77.3,26.96,74.56,59.005,60.38,59.6,8430946.22,19.61,103.91944444444445,0.0,0.0,0.0,0.0,0.0
2023-11-17 07:00:00,4604303.0,84054896.0,0.0,23662.96,23606.63,1089.63,75.64500000000001,77.14,26.66,74.785,58.68,60.385,59.485,8430946.22,24.435,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-17 07:30:00,4604303.0,84054896.0,0.0,23662.96,23606.63,1089.63,75.79,76.9,26.4,74.9,56.7,57.795,57.905,8430946.22,34.894999999999996,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-17 08:00:00,4604303.0,84054896.0,29.24,23662.96,23606.63,1089.63,76.08,76.58,26.045,74.9,55.885000000000005,57.275,57.004999999999995,8430946.22,39.725,0.0,29239.999999999996,0.0,0.0,0.0,0.0
2023-11-17 08:30:00,4604303.0,84054896.0,672.575,23662.96,23606.63,1089.63,74.42500000000001,75.86,25.89,75.19,63.61,65.205,55.65,8430946.22,55.010000000000005,0.0,672575.0,0.0,0.0,0.0,0.0
2023-11-17 09:00:00,4604343.0,84055400.0,438.635,23662.96,23607.7,1089.63,69.39500000000001,78.1,25.79,76.05000000000001,65.58500000000001,66.245,56.555,8430946.22,38.115,831.3555555555556,0.5276135697358895,0.0,64.19999999998254,0.0,64.19999999998254
2023-11-17 09:30:00,4604345.0,84055504.0,0.0,23662.96,23607.7,1089.63,73.345,78.58,25.53,73.87,56.865,57.795,57.795,8431116.0,26.85,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-11-17 10:00:00,4604345.0,84055504.0,29.24,23662.96,23607.7,1089.63,75.215,78.5,25.23,75.015,54.57,56.245000000000005,55.425,8431116.0,41.335,0.0,29239.999999999996,0.0,0.0,0.0,0.0
2023-11-17 10:30:00,4604345.0,84055504.0,0.0,23662.96,23607.7,1089.63,75.79,78.18,25.02,75.48,53.91,54.69,55.084999999999994,8431116.0,50.985,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-17 11:00:00,4604345.0,84055504.0,0.0,23662.96,23607.7,1089.63,76.28999999999999,77.94,24.82,75.65,52.43,53.66,53.620000000000005,8431116.0,72.71000000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-17 11:30:00,4604345.0,84055600.0,0.0,23662.96,23607.7,1089.63,76.435,77.53999999999999,24.615000000000002,75.71,50.46,51.765,51.81,8431116.0,79.15,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-17 12:00:00,4604345.0,84055600.0,2631.82,23662.96,23607.7,1089.63,77.08,74.82,24.509999999999998,74.445,54.075,61.93000000000001,47.975,8431200.89,121.79,0.0,2631820.0,0.0,0.0,0.0,0.0
2023-11-17 12:30:00,4604491.0,84057600.0,3626.06,23664.1,23607.7,1089.63,78.16,72.1,24.46,73.64500000000001,63.935,72.44999999999999,51.7,8431285.78,150.75,3034.447777777778,1.19496497240447,68.39999999996508,0.0,0.0,68.39999999996508
2023-11-17 13:00:00,4604609.0,84059200.0,2163.94,23664.1,23608.77,1089.63,78.085,75.78,24.46,75.99,73.475,75.38,57.005,8431285.78,103.285,2452.498888888889,0.8823405088839283,0.0,64.19999999998254,0.0,64.19999999998254
2023-11-17 13:30:00,4604676.0,84060304.0,1930.0,23664.67,23608.77,1089.63,75.72,77.78,24.46,76.34,74.13,75.895,57.230000000000004,8431455.56,90.41,1392.5205555555556,1.3859749547862574,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-17 14:00:00,4604743.0,84061296.0,2017.725,23665.24,23609.85,1089.63,76.65,78.5,24.46,77.025,74.955,76.925,57.345,8431455.56,90.41,1392.5205555555556,1.4489721842725913,34.200000000200816,64.7999999998865,0.0,99.00000000008731
2023-11-17 14:30:00,4604805.0,84062304.0,1842.27,23665.24,23609.85,1089.63,77.875,76.97999999999999,24.56,76.455,74.46000000000001,76.58500000000001,58.355000000000004,8431455.56,87.995,1288.601111111111,1.4296655143700507,0.0,0.0,0.0,0.0
2023-11-17 15:00:00,4604870.0,84063296.0,2076.21,23666.38,23610.385,1089.63,77.725,78.74000000000001,24.72,77.715,75.61,77.615,58.24,8431540.445,94.43,1350.9527777777778,1.5368475473788725,68.39999999996508,32.09999999999127,0.0,100.49999999995634
2023-11-17 15:30:00,4604932.0,84064200.0,1813.0349999999999,23666.38,23610.92,1089.63,77.37,77.62,24.97,76.625,74.46,76.24,58.585,8431625.33,89.60499999999999,1288.601111111111,1.406978138842789,0.0,32.09999999999127,0.0,32.09999999999127
2023-11-17 16:00:00,4605001.0,84065200.0,1900.76,23667.51,23611.46,1089.63,77.58500000000001,78.34,25.28,77.255,75.12,76.925,57.79,8431625.33,87.995,1434.0883333333334,1.3254125498458023,67.79999999984284,32.40000000005239,0.0,100.19999999989523
2023-11-17 16:30:00,4605064.0,84066200.0,1725.3049999999998,23667.51,23612.0,1089.63,77.37,78.82,25.735,77.37,75.445,77.275,58.58,8431625.33,80.755,1309.385,1.3176443004583827,0.0,32.40000000005239,0.0,32.40000000005239
2023-11-17 17:00:00,4605124.0,84067104.0,1754.55,23668.08,23612.0,1089.63,77.37,78.66,26.095,77.37,75.28,76.925,58.7,8431710.219999999,83.16499999999999,1247.0333333333333,1.4069781024473265,34.200000000200816,0.0,0.0,34.200000000200816
2023-11-17 17:30:00,4605183.0,84068000.0,1754.545,23668.65,23613.07,1089.63,77.295,78.74,26.505,77.31,75.28,77.1,58.355000000000004,8431795.11,82.36,1226.2494444444444,1.4308210920118367,34.19999999998254,64.19999999998254,0.0,98.39999999996508
2023-11-17 18:00:00,4605243.0,84068896.0,1725.3,23668.65,23613.07,1089.63,77.515,78.1,26.86,77.025,75.445,77.275,58.58,8431795.11,81.56,1247.0333333333333,1.383522453137484,0.0,0.0,0.0,0.0
2023-11-17 18:30:00,4605297.0,84069800.0,1783.7849999999999,23669.79,23614.14,1089.63,78.16,77.3,27.22,77.025,75.775,77.78999999999999,58.695,8431795.11,81.56,1122.33,1.5893573286312148,68.39999999996508,64.19999999998254,0.0,132.5999999999476
2023-11-17 19:00:00,4605359.0,84070704.0,1900.755,23669.79,23614.14,1089.63,77.655,78.66,27.525,77.545,75.445,76.925,58.129999999999995,8431880.0,87.19,1288.601111111111,1.4750519059456249,0.0,0.0,0.0,0.0
2023-11-17 19:30:00,4605421.0,84071600.0,1666.82,23670.93,23614.68,1089.63,77.725,78.98,27.88,77.77,75.61,77.445,58.81,8431964.89,79.94999999999999,1288.601111111111,1.2935102198170128,68.39999999996508,32.40000000005239,0.0,100.80000000001746
2023-11-17 20:00:00,4605475.0,84072496.0,1491.3649999999998,23670.93,23615.22,1089.63,77.8,78.74,28.085,77.54,75.45,76.93,58.129999999999995,8431964.89,70.29499999999999,1122.33,1.3288103064069334,0.0,32.40000000005239,0.0,32.40000000005239
2023-11-17 20:30:00,4605531.0,84073296.0,1813.0349999999999,23671.495000000003,23615.755,1089.63,77.515,78.58,28.34,77.485,75.28,77.1,58.47,8431964.89,85.58,1163.8977777777777,1.5577256670563848,33.9000000001397,32.09999999999127,0.0,66.00000000013097
2023-11-17 21:00:00,4605591.0,84074200.0,1754.55,23672.06,23616.29,1089.63,77.58500000000001,78.9,28.6,77.6,75.775,77.275,58.245000000000005,8431964.89,80.755,1247.0333333333333,1.4069781024473265,33.89999999992142,32.09999999999127,0.0,65.99999999991269
2023-11-17 21:30:00,4605654.0,84075104.0,1666.82,23672.63,23616.29,1089.63,77.58500000000001,78.42,28.7,77.255,75.12,76.925,58.47,8432134.67,79.94999999999999,1309.385,1.272978327246511,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-17 22:00:00,4605716.0,84076000.0,789.545,23673.2,23617.37,1089.63,77.23,78.98,28.8,76.855,66.9,67.965,59.370000000000005,8432134.67,53.400000000000006,1288.601111111111,0.6127143461834051,34.19999999998254,64.7999999998865,0.0,98.99999999986903
2023-11-17 22:30:00,4605719.0,84076096.0,0.0,23673.2,23617.37,1089.63,77.37,79.7,28.7,76.51,59.004999999999995,60.21,60.16,8432134.67,22.025,62.35166666666667,0.0,0.0,0.0,0.0,0.0
2023-11-17 23:00:00,4605719.0,84076096.0,0.0,23673.2,23617.37,1089.63,77.155,79.46000000000001,28.65,76.74,59.5,61.415,60.730000000000004,8432134.67,28.46,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-17 23:30:00,4605719.0,84076200.0,0.0,23673.2,23617.37,1089.63,76.94,79.14,28.55,76.74,56.865,58.31,57.79,8432134.67,26.045,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-18 00:00:00,4605719.0,84076200.0,0.0,23673.2,23617.37,1089.63,76.94,78.9,28.39,76.74,58.185,58.83,59.485,8432134.67,34.09,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-18 00:30:00,4605719.0,84076200.0,0.0,23673.2,23617.37,1089.63,76.87,78.66,28.189999999999998,76.51,56.705,57.97,57.68000000000001,8432134.67,36.505,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-18 01:00:00,4605719.0,84076200.0,0.0,23673.2,23617.37,1089.63,76.725,78.26,27.98,76.51,55.225,56.415,56.325,8432134.67,29.265,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-18 01:30:00,4605719.0,84076200.0,0.0,23673.2,23617.37,1089.63,76.28999999999999,77.94,27.78,76.39500000000001,53.25,54.519999999999996,54.06999999999999,8432219.555,31.675000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-18 02:00:00,4605719.0,84076200.0,0.0,23673.2,23617.37,1089.63,76.005,77.62,27.47,76.11,52.92,54.175,53.955,8432304.44,42.94,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-18 02:30:00,4605719.0,84076200.0,0.0,23673.2,23617.37,1089.63,75.505,77.38,27.27,75.82499999999999,51.605000000000004,52.97,52.94,8432304.44,53.4,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-18 03:00:00,4605719.0,84076200.0,0.0,23673.2,23617.37,1089.63,75.07,76.9,26.96,75.535,50.79,52.105000000000004,52.04,8432304.44,67.07499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-18 03:30:00,4605719.0,84076200.0,0.0,23673.2,23617.37,1089.63,75.13999999999999,76.5,26.66,75.305,49.965,51.245000000000005,51.245000000000005,8432304.44,76.735,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-18 04:00:00,4605719.0,84076200.0,0.0,23673.2,23617.37,1089.63,74.855,76.34,26.4,75.015,49.305,50.555,50.685,8432304.44,77.54,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-18 04:30:00,4605719.0,84076200.0,0.0,23673.2,23617.37,1089.63,74.71000000000001,75.94,26.095,74.845,48.644999999999996,49.864999999999995,50.01,8432474.22,79.15,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-18 05:00:00,4605719.0,84076200.0,0.0,23673.2,23617.37,1089.63,74.425,75.62,25.79,74.56,48.31999999999999,49.519999999999996,49.33,8432474.22,81.555,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-18 05:30:00,4605746.0,84076496.0,1637.575,23673.2,23617.37,1089.63,73.565,72.98,25.79,73.53,68.86500000000001,72.1,50.685,8432474.22,67.08,561.165,2.9181650349450967,0.0,0.0,0.0,0.0
2023-11-18 06:00:00,4605797.0,84077200.0,497.12,23673.2,23617.37,1089.63,72.34,77.62,25.685,76.16499999999999,66.405,75.375,55.765,8432474.22,22.025,1059.9783333333332,0.4689902759110398,0.0,0.0,0.0,0.0
2023-11-18 06:30:00,4605803.0,84077400.0,0.0,23673.2,23617.37,1089.63,73.995,77.38,25.380000000000003,74.1,58.68,59.695,59.375,8432474.22,21.22,124.70333333333333,0.0,0.0,0.0,0.0,0.0
2023-11-18 07:00:00,4605803.0,84077400.0,0.0,23673.2,23617.37,1089.63,75.13999999999999,77.06,25.075,74.5,57.195,59.004999999999995,58.129999999999995,8432474.22,24.439999999999998,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-18 07:30:00,4605803.0,84077400.0,0.0,23673.2,23617.37,1089.63,75.43,76.9,24.770000000000003,74.73,57.69,59.349999999999994,58.81,8432474.22,26.849999999999998,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-18 08:00:00,4605803.0,84077400.0,0.0,23673.2,23617.37,1089.63,75.35499999999999,76.58,24.509999999999998,74.73,56.375,57.105000000000004,57.795,8432644.0,38.92,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-18 08:30:00,4605803.0,84077400.0,467.88,23673.2,23617.905,1089.63,73.99000000000001,76.66,24.310000000000002,75.82,65.255,66.24,57.230000000000004,8432644.0,40.525000000000006,0.0,467880.0,0.0,32.09999999999127,0.0,32.09999999999127
2023-11-18 09:00:00,4605839.0,84077800.0,467.88,23673.2,23618.44,1089.63,69.465,77.3,24.155,75.535,65.255,66.41499999999999,57.005,8432644.0,43.745000000000005,748.22,0.6253232667888231,0.0,32.09999999999127,0.0,32.09999999999127
2023-11-18 09:30:00,4605841.0,84077904.0,0.0,23673.2,23618.44,1089.63,73.06,77.78,23.9,73.355,55.555,56.935,56.775000000000006,8432644.0,42.94,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-11-18 10:00:00,4605841.0,84077904.0,29.24,23673.2,23618.44,1089.63,74.785,77.62,23.695,74.16,53.09,55.04,54.07,8432644.0,46.965,0.0,29239.999999999996,0.0,0.0,0.0,0.0
2023-11-18 10:30:00,4605841.0,84077904.0,29.24,23673.2,23618.44,1089.63,75.215,77.38,23.54,74.61500000000001,53.745000000000005,54.52,55.085,8432644.0,69.49,0.0,29239.999999999996,0.0,0.0,0.0,0.0
2023-11-18 11:00:00,4605841.0,84077904.0,0.0,23673.2,23618.44,1089.63,75.65,77.14,23.39,74.67,50.62,51.935,51.81,8432644.0,71.1,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-18 11:30:00,4605841.0,84077904.0,0.0,23673.2,23618.44,1089.63,75.79,76.82,23.34,74.79,49.14,50.555,50.345,8432813.78,81.555,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-18 12:00:00,4605841.0,84077904.0,2631.82,23673.2,23618.44,1089.63,76.58000000000001,74.34,23.29,73.815,52.92,60.379999999999995,46.62,8432813.78,125.005,0.0,2631820.0,0.0,0.0,0.0,0.0
2023-11-18 12:30:00,4605992.0,84080000.0,4064.7,23673.2,23618.44,1089.63,79.025,72.41999999999999,23.39,72.78,64.43,73.14,50.46,8432898.67,152.36,3138.367222222222,1.2951635092461709,0.0,0.0,0.0,0.0
2023-11-18 13:00:00,4606112.0,84081696.0,1988.48,23674.34,23619.52,1089.63,78.015,76.1,23.54,76.11,73.475,75.205,56.33,8432983.56,93.63,2494.0666666666666,0.7972839015461087,68.39999999996508,64.80000000010477,0.0,133.20000000006985
2023-11-18 13:30:00,4606182.0,84082704.0,1754.55,23674.34,23619.52,1089.63,77.22999999999999,78.18,23.695,76.97,75.12,76.755,57.68,8432983.56,80.755,1454.8722222222223,1.2059813688233545,0.0,0.0,0.0,0.0
2023-11-18 14:00:00,4606248.0,84083696.0,1783.79,23674.905,23620.59,1089.63,78.08500000000001,78.18,23.8,77.255,75.285,76.925,57.565,8432983.56,80.755,1371.7366666666667,1.3003871245546708,33.89999999992142,64.19999999998254,0.0,98.09999999990396
2023-11-18 14:30:00,4606309.0,84084704.0,1813.0349999999999,23675.47,23620.59,1089.63,78.44999999999999,77.62,24.0,77.14500000000001,75.61000000000001,77.78999999999999,57.905,8433068.445,79.95,1267.8172222222222,1.4300433360408134,33.9000000001397,0.0,0.0,33.9000000001397
2023-11-18 15:00:00,4606369.0,84085600.0,1842.275,23675.47,23621.125,1089.63,78.59,78.58000000000001,24.259999999999998,77.6,75.775,77.445,57.57,8433153.33,81.56,1247.0333333333333,1.4773250028133416,0.0,32.09999999999127,0.0,32.09999999999127
2023-11-18 15:30:00,4606430.0,84086496.0,1725.3049999999998,23676.61,23621.66,1089.63,78.22999999999999,79.06,24.615000000000002,77.94,75.94,77.445,58.02,8433153.33,78.34,1267.8172222222222,1.360845718856997,68.39999999996508,32.09999999999127,0.0,100.49999999995634
2023-11-18 16:00:00,4606488.0,84087400.0,1696.065,23676.61,23622.2,1089.63,78.375,79.38,25.025,78.11500000000001,76.43,77.78999999999999,58.019999999999996,8433153.33,75.125,1205.4655555555555,1.4069780635418339,0.0,32.40000000005239,0.0,32.40000000005239
2023-11-18 16:30:00,4606541.0,84088200.0,1871.5149999999999,23677.75,23622.74,1089.63,78.595,78.02000000000001,25.43,77.2,75.935,77.78999999999999,57.230000000000004,8433238.219999999,79.145,1101.546111111111,1.6989877065831855,68.39999999996508,32.40000000005239,0.0,100.80000000001746
2023-11-18 17:00:00,4606598.0,84089104.0,1608.335,23677.75,23622.74,1089.63,78.305,79.14,25.995,77.88499999999999,75.935,77.445,58.245000000000005,8433323.11,73.515,1184.6816666666666,1.3576082821616366,0.0,0.0,0.0,0.0
2023-11-18 17:30:00,4606654.0,84090000.0,1637.5749999999998,23678.32,23623.81,1089.63,78.235,78.66,26.4,77.485,75.61,76.925,58.015,8433323.11,75.93,1163.8977777777777,1.406973725951159,34.19999999998254,64.19999999998254,0.0,98.39999999996508
2023-11-18 18:00:00,4606705.0,84090800.0,1579.09,23678.89,23623.81,1089.63,78.52,78.66,26.86,77.715,75.61,77.1,57.565,8433323.11,71.1,1059.9783333333332,1.4897365923486559,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-18 18:30:00,4606763.0,84091696.0,1666.82,23679.455,23624.35,1089.63,78.22999999999999,78.74,27.27,77.6,75.61,77.1,58.015,8433323.11,77.535,1205.4655555555555,1.3827177471811514,33.9000000001397,32.39999999983411,0.0,66.2999999999738
2023-11-18 19:00:00,4606821.0,84092496.0,1579.0949999999998,23680.02,23624.89,1089.63,78.09,78.82,27.625,77.77000000000001,75.61,77.275,58.13,8433492.89,73.51499999999999,1205.4655555555555,1.3099450936423969,33.89999999992142,32.40000000005239,0.0,66.2999999999738
2023-11-18 19:30:00,4606877.0,84093400.0,1696.065,23680.02,23625.425,1089.63,78.305,76.97999999999999,27.93,76.455,74.625,76.41,57.34,8433492.89,75.125,1163.8977777777777,1.4572272369237151,0.0,32.09999999999127,0.0,32.09999999999127
2023-11-18 20:00:00,4606934.0,84094200.0,1666.82,23681.16,23625.96,1089.63,78.375,75.7,28.189999999999998,75.88,74.625,77.1,58.13,8433492.89,75.12,1184.6816666666666,1.4069759327955054,68.39999999996508,32.09999999999127,0.0,100.49999999995634
2023-11-18 20:30:00,4606994.0,84095104.0,1754.545,23681.16,23625.96,1089.63,77.87,78.9,28.6,77.77000000000001,75.775,77.27,58.02,8433492.89,79.95,1247.0333333333333,1.406974092934624,0.0,0.0,0.0,0.0
2023-11-18 21:00:00,4607055.0,84095904.0,1725.3049999999998,23681.73,23627.04,1089.63,78.09,79.06,28.8,77.945,76.1,77.445,57.68,8433577.780000001,76.735,1267.8172222222222,1.360845718856997,34.19999999998254,64.80000000010477,0.0,99.00000000008731
2023-11-18 21:30:00,4607112.0,84096800.0,1579.09,23682.3,23627.04,1089.63,78.015,78.74000000000001,29.005,77.6,75.61,77.1,58.13,8433662.67,74.315,1184.6816666666666,1.3329223465749478,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-18 22:00:00,4607171.0,84097696.0,906.515,23682.3,23627.04,1089.63,77.87,78.58000000000001,29.11,76.57,67.39,68.655,59.6,8433662.67,55.815,1226.2494444444444,0.7392576321639571,0.0,0.0,0.0,0.0
2023-11-18 22:30:00,4607175.0,84097800.0,0.0,23682.3,23627.04,1089.63,77.8,79.38,29.005,76.28,58.675,61.07,59.935,8433662.67,25.24,83.13555555555556,0.0,0.0,0.0,0.0,0.0
2023-11-18 23:00:00,4607175.0,84097800.0,0.0,23682.3,23627.04,1089.63,77.66,79.06,28.9,76.51,59.99,62.105000000000004,61.295,8433662.67,26.045,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-18 23:30:00,4607175.0,84097800.0,0.0,23682.3,23627.04,1089.63,77.44,78.82,28.8,76.51,57.195,58.485,58.135000000000005,8433662.67,24.435000000000002,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-19 00:00:00,4607175.0,84097800.0,0.0,23682.3,23627.04,1089.63,77.08500000000001,78.58,28.7,76.45500000000001,57.69,58.485,58.92,8433662.67,26.045,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-19 00:30:00,4607175.0,84097800.0,0.0,23682.3,23627.04,1089.63,76.94,78.25999999999999,28.6,76.39500000000001,57.525,58.485,58.58,8433662.67,25.240000000000002,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-19 01:00:00,4607175.0,84097800.0,0.0,23682.3,23627.04,1089.63,76.58,78.02,28.39,76.17,57.2,58.66,58.02,8433662.67,27.655,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-19 01:30:00,4607175.0,84097800.0,0.0,23682.3,23627.04,1089.63,76.22,77.46,28.085,75.88,54.24,55.555,55.31,8433747.555,38.115,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-19 02:00:00,4607175.0,84097800.0,0.0,23682.3,23627.04,1089.63,76.075,77.3,27.88,75.71,53.74,54.519999999999996,54.86,8433832.44,41.33,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-19 02:30:00,4607175.0,84097800.0,0.0,23682.3,23627.04,1089.63,75.79,76.9,27.575,75.36500000000001,52.760000000000005,53.835,53.735,8433832.44,39.725,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-19 03:00:00,4607175.0,84097800.0,0.0,23682.3,23627.04,1089.63,75.215,76.66,27.27,75.19,51.11,52.11,52.38,8433832.44,59.84,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-19 03:30:00,4607175.0,84097800.0,0.0,23682.3,23627.04,1089.63,74.925,76.34,27.015,74.96000000000001,50.625,51.935,51.7,8433832.44,72.71,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-19 04:00:00,4607175.0,84097800.0,0.0,23682.3,23627.04,1089.63,75.0,76.1,26.66,74.785,49.8,51.245000000000005,51.135000000000005,8433832.44,76.735,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-19 04:30:00,4607175.0,84097800.0,0.0,23682.3,23627.04,1089.63,74.71000000000001,75.7,26.4,74.445,49.305,50.385,50.46,8433917.33,78.34,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-19 05:00:00,4607175.0,84097800.0,0.0,23682.3,23627.04,1089.63,74.065,75.3,26.045,74.215,48.644999999999996,49.864999999999995,49.785,8434002.22,79.95,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-19 05:30:00,4607175.0,84097800.0,965.0,23682.3,23627.575,1089.63,73.345,74.26,25.89,74.045,58.184999999999995,60.035,49.445,8434002.22,79.95,0.0,965000.0,0.0,32.09999999999127,0.0,32.09999999999127
2023-11-19 06:00:00,4607232.0,84098600.0,1023.485,23682.3,23628.11,1089.63,72.91499999999999,74.9,25.84,75.42,72.815,74.0,53.28,8434002.22,43.745000000000005,1184.6816666666666,0.863931775822949,0.0,32.09999999999127,0.0,32.09999999999127
2023-11-19 06:30:00,4607260.0,84099000.0,175.455,23682.3,23628.11,1089.63,72.985,78.9,25.585,75.365,59.17,66.76,59.485,8434002.22,20.415,581.9488888888889,0.30149503135913386,0.0,0.0,0.0,0.0
2023-11-19 07:00:00,4607260.0,84099000.0,29.24,23682.3,23628.11,1089.63,75.64500000000001,78.34,25.28,75.42,58.185,59.69,58.695,8434002.22,18.805,0.0,29239.999999999996,0.0,0.0,0.0,0.0
2023-11-19 07:30:00,4607260.0,84099000.0,0.0,23682.3,23628.11,1089.63,76.22,78.02,24.97,75.71,58.345,59.69,60.165000000000006,8434002.22,25.240000000000002,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-19 08:00:00,4607260.0,84099000.0,0.0,23682.3,23628.11,1089.63,76.435,77.7,24.665,75.76499999999999,56.375,57.45,57.68000000000001,8434087.11,23.634999999999998,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-19 08:30:00,4607260.0,84099104.0,0.0,23682.3,23628.11,1089.63,76.36,77.38,24.41,75.71,57.03,58.31,58.245000000000005,8434172.0,41.33,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-19 09:00:00,4607260.0,84099104.0,0.0,23682.3,23628.11,1089.63,76.36,76.98,24.105,75.595,54.894999999999996,55.724999999999994,56.44,8434172.0,50.18,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-19 09:30:00,4607260.0,84099104.0,731.06,23682.3,23628.11,1089.63,74.85499999999999,74.42,23.9,74.1,61.144999999999996,63.655,53.62,8434172.0,59.03,0.0,731059.9999999999,0.0,0.0,0.0,0.0
2023-11-19 10:00:00,4607301.0,84099600.0,526.365,23682.3,23629.18,1089.63,69.035,74.58,23.8,72.435,62.455,63.825,55.425,8434172.0,41.33,852.1394444444444,0.617697473968819,0.0,64.19999999998254,0.0,64.19999999998254
2023-11-19 10:30:00,4607303.0,84099696.0,29.24,23682.3,23629.18,1089.63,71.045,75.22,23.59,70.49000000000001,55.39,56.760000000000005,56.215,8434172.0,37.305,41.56777777777778,0.7034125505520971,0.0,0.0,0.0,0.0
2023-11-19 11:00:00,4607303.0,84099800.0,0.0,23682.3,23629.18,1089.63,72.34,74.98,23.39,71.28999999999999,52.925,54.519999999999996,53.845,8434172.0,54.205,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-19 11:30:00,4607303.0,84099800.0,0.0,23682.3,23629.18,1089.63,72.775,74.58,23.24,71.63499999999999,51.769999999999996,53.14,52.94,8434256.89,67.885,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-19 12:00:00,4607303.0,84099800.0,2573.33,23682.87,23629.18,1089.63,75.0,73.46000000000001,23.24,72.555,54.730000000000004,61.934999999999995,48.43,8434341.78,124.2,0.0,2573330.0,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-19 12:30:00,4607450.0,84101696.0,3655.2999999999997,23683.44,23629.18,1089.63,78.59,72.66,23.24,73.69999999999999,63.61,72.1,51.019999999999996,8434341.78,148.335,3055.2316666666666,1.1964064275301236,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-19 13:00:00,4607571.0,84103400.0,2134.6949999999997,23683.44,23629.72,1089.63,78.735,76.1,23.34,76.74000000000001,73.965,75.72,56.555,8434511.56,97.65,2514.8505555555557,0.8488353896214061,0.0,32.40000000005239,0.0,32.40000000005239
2023-11-19 13:30:00,4607635.0,84104400.0,1959.24,23684.57,23630.26,1089.63,77.015,77.94,23.490000000000002,76.74000000000001,74.78999999999999,76.58500000000001,57.34,8434511.56,87.995,1330.168888888889,1.4729246364436823,67.80000000006112,32.39999999983411,0.0,100.19999999989523
2023-11-19 14:00:00,4607700.0,84105400.0,1871.5149999999999,23684.57,23630.795,1089.63,77.945,78.58000000000001,23.59,77.485,75.445,77.1,57.565,8434511.56,83.975,1350.9527777777778,1.3853286698516867,0.0,32.09999999999127,0.0,32.09999999999127
2023-11-19 14:30:00,4607757.0,84106304.0,1754.55,23685.14,23631.33,1089.63,78.45,76.66,23.8,76.45500000000001,74.625,76.41,57.68000000000001,8434511.56,82.36,1184.6816666666666,1.481029519016063,34.19999999998254,32.10000000020955,0.0,66.30000000019209
2023-11-19 15:00:00,4607815.0,84107200.0,1900.755,23685.71,23631.33,1089.63,78.22999999999999,77.53999999999999,24.0,77.025,75.45,77.78999999999999,57.68,8434681.33,83.16499999999999,1205.4655555555555,1.5767795392083785,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-19 15:30:00,4607874.0,84108096.0,1696.06,23686.28,23632.41,1089.63,78.52000000000001,77.86,24.36,77.14,75.445,77.1,58.135000000000005,8434681.33,79.15,1226.2494444444444,1.3831269196957592,34.19999999998254,64.7999999998865,0.0,98.99999999986903
2023-11-19 16:00:00,4607934.0,84109000.0,1871.5149999999999,23686.85,23632.41,1089.63,78.805,78.74000000000001,24.82,78.06,76.265,78.13499999999999,57.795,8434681.33,82.36,1247.0333333333333,1.5007726330977789,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-19 16:30:00,4607994.0,84109904.0,1725.3049999999998,23686.85,23633.48,1089.63,78.805,78.41999999999999,25.28,77.53999999999999,75.775,77.1,58.7,8434681.33,81.555,1247.0333333333333,1.3835264626501862,0.0,64.19999999998254,0.0,64.19999999998254
2023-11-19 17:00:00,4608052.0,84110800.0,1754.55,23687.98,23633.48,1089.63,78.88,78.74,25.79,77.88499999999999,75.77,77.27,57.68000000000001,8434766.219999999,77.535,1205.4655555555555,1.4554945484915522,67.80000000006112,0.0,0.0,67.80000000006112
2023-11-19 17:30:00,4608108.0,84111696.0,1549.85,23687.98,23634.02,1089.63,79.02000000000001,78.9,26.200000000000003,78.12,76.265,77.78999999999999,58.36,8434851.11,71.905,1163.8977777777777,1.331602051304767,0.0,32.40000000005239,0.0,32.40000000005239
2023-11-19 18:00:00,4608159.0,84112496.0,1813.03,23688.55,23634.56,1089.63,78.88,76.9,26.605,76.74000000000001,75.28,77.445,57.57,8434851.11,79.94999999999999,1059.9783333333332,1.7104390085592864,34.19999999998254,32.40000000005239,0.0,66.60000000003492
2023-11-19 18:30:00,4608223.0,84113296.0,1871.5149999999999,23689.12,23634.56,1089.63,80.245,80.10499999999999,27.165,79.55,77.58500000000001,79.17,58.13,8434851.11,78.34,1330.168888888889,1.40697441404519,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-19 19:00:00,4608287.0,84114400.0,1666.8200000000002,23689.69,23635.63,1089.63,81.53999999999999,79.14,27.78,79.435,77.91499999999999,80.205,59.6,8434936.0,70.30000000000001,1330.168888888889,1.2530880558364768,34.19999999998254,64.19999999998254,0.0,98.39999999996508
2023-11-19 19:30:00,4608347.0,84115200.0,1842.275,23690.26,23635.63,1089.63,82.11500000000001,80.58500000000001,28.134999999999998,80.41,78.405,80.205,58.81,8435020.89,76.72999999999999,1247.0333333333333,1.4773250028133416,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-19 20:00:00,4608403.0,84116096.0,1754.545,23690.26,23636.165,1089.63,82.33,78.74000000000001,28.39,79.495,78.075,80.55,58.81,8435020.89,71.1,1163.8977777777777,1.5074721560838291,0.0,32.09999999999127,0.0,32.09999999999127
2023-11-19 20:30:00,4608463.0,84117000.0,1725.3049999999998,23691.4,23636.7,1089.63,81.83,79.705,28.65,79.78,78.24000000000001,80.55,59.715,8435020.89,73.51499999999999,1247.0333333333333,1.3835264626501862,68.40000000018335,32.09999999999127,0.0,100.50000000017462
2023-11-19 21:00:00,4608522.0,84117904.0,1783.79,23691.4,23637.239999999998,1089.63,81.75,80.67,28.85,80.405,78.24000000000001,79.86,59.26,8435020.89,75.925,1226.2494444444444,1.4546702169051202,0.0,32.39999999983411,0.0,32.39999999983411
2023-11-19 21:30:00,4608580.0,84118800.0,1900.755,23692.53,23637.78,1089.63,81.68,80.265,28.95,80.125,78.075,79.86,59.035,8435105.780000001,79.145,1205.4655555555555,1.5767795392083785,67.79999999984284,32.40000000005239,0.0,100.19999999989523
2023-11-19 22:00:00,4608641.0,84119696.0,848.03,23692.53,23637.78,1089.63,81.535,81.87,29.11,80.29499999999999,68.86500000000001,71.07,60.385000000000005,8435190.67,46.964999999999996,1267.8172222222222,0.6688892659340228,0.0,0.0,0.0,0.0
2023-11-19 22:30:00,4608642.0,84119800.0,58.485,23692.53,23637.78,1089.63,81.61000000000001,82.43,28.9,79.84,60.650000000000006,63.135,61.405,8435190.67,31.675000000000004,20.78388888888889,2.813823076594107,0.0,0.0,0.0,0.0
2023-11-19 23:00:00,4608642.0,84119904.0,29.24,23692.53,23637.78,1089.63,81.465,82.11,28.75,79.66499999999999,60.485,62.45,61.405,8435190.67,23.634999999999998,0.0,29239.999999999996,0.0,0.0,0.0,0.0
2023-11-19 23:30:00,4608642.0,84119904.0,0.0,23692.53,23637.78,1089.63,81.035,81.79,28.65,79.61,58.675,60.04,60.05,8435190.67,26.045,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-20 00:00:00,4608642.0,84119904.0,0.0,23692.53,23637.78,1089.63,80.315,81.47,28.495,79.435,58.515,60.21,59.595,8435190.67,28.46,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-20 00:30:00,4608642.0,84119904.0,0.0,23692.53,23637.78,1089.63,80.39,80.99000000000001,28.29,79.14500000000001,57.03,58.66,58.129999999999995,8435190.67,31.675000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-20 01:00:00,4608642.0,84119904.0,0.0,23692.53,23637.78,1089.63,80.24,80.59,28.085,78.86,57.525,57.795,59.144999999999996,8435190.67,29.265,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-20 01:30:00,4608642.0,84119904.0,0.0,23692.53,23637.78,1089.63,79.955,80.265,27.88,78.63,56.21,57.97,57.005,8435190.67,28.46,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-20 02:00:00,4608642.0,84119904.0,0.0,23692.53,23637.78,1089.63,79.525,79.94,27.625,78.51499999999999,54.235,55.55,55.425,8435190.67,31.68,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-20 02:30:00,4608642.0,84119904.0,0.0,23692.53,23637.78,1089.63,79.24,79.54,27.32,78.285,53.25,54.519999999999996,54.18,8435275.555,31.675,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-20 03:00:00,4608642.0,84119904.0,0.0,23692.53,23637.78,1089.63,78.875,79.14,27.015,78.0,52.099999999999994,53.315,53.504999999999995,8435360.44,52.595,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-20 03:30:00,4608642.0,84119904.0,0.0,23692.53,23637.78,1089.63,78.52,78.82,26.71,77.715,50.95,52.28,52.265,8435360.44,50.985,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-20 04:00:00,4608642.0,84119904.0,0.0,23692.53,23637.78,1089.63,78.09,78.42,26.4,77.42500000000001,50.129999999999995,51.415,51.36,8435360.44,59.84,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-20 04:30:00,4608642.0,84119904.0,0.0,23692.53,23637.78,1089.63,77.94,78.18,26.095,77.08500000000001,49.635,50.9,50.91,8435360.44,79.14500000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-20 05:00:00,4608642.0,84119904.0,0.0,23692.53,23637.78,1089.63,77.72999999999999,77.78,25.79,76.79499999999999,48.975,50.04,50.235,8435360.44,80.75,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-20 05:30:00,4608673.0,84120200.0,1900.7599999999998,23692.53,23637.78,1089.63,79.38,77.53999999999999,25.79,75.48,71.66499999999999,75.03,51.584999999999994,8435530.22,69.49,644.3005555555555,2.9501092828513356,0.0,0.0,0.0,0.0
2023-11-20 06:00:00,4608726.0,84121000.0,350.91,23693.67,23637.78,1089.63,78.52,75.62,25.685,75.88,66.405,69.69,57.230000000000004,8435530.22,23.634999999999998,1101.546111111111,0.3185610460600667,68.39999999996508,0.0,0.0,68.39999999996508
2023-11-20 06:30:00,4608728.0,84121200.0,0.0,23693.67,23637.78,1089.63,78.52,74.98,25.33,76.055,60.650000000000006,61.42,61.405,8435530.22,20.415,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-11-20 07:00:00,4608728.0,84121200.0,29.24,23693.67,23637.78,1089.63,78.015,74.66,25.02,75.76499999999999,58.35,60.894999999999996,59.260000000000005,8435530.22,28.46,0.0,29239.999999999996,0.0,0.0,0.0,0.0
2023-11-20 07:30:00,4608728.0,84121200.0,0.0,23693.67,23637.78,1089.63,77.72999999999999,74.5,24.72,75.65,57.195,58.655,58.245000000000005,8435530.22,29.26,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-20 08:00:00,4608728.0,84121200.0,58.48,23693.67,23637.78,1089.63,77.94,74.18,24.509999999999998,75.42,57.53,58.83,58.7,8435530.22,32.480000000000004,0.0,58479.99999999999,0.0,0.0,0.0,0.0
2023-11-20 08:30:00,4608728.0,84121200.0,614.09,23693.67,23637.78,1089.63,79.16499999999999,73.62,24.36,75.59,65.58,68.14,56.44,8435530.22,47.765,0.0,614090.0,0.0,0.0,0.0,0.0
2023-11-20 09:00:00,4608757.0,84121504.0,321.665,23693.67,23637.78,1089.63,77.295,72.74000000000001,24.310000000000002,74.045,64.595,65.895,58.245000000000005,8435530.22,39.725,602.7327777777778,0.5336767439614026,0.0,0.0,0.0,0.0
2023-11-20 09:30:00,4608758.0,84121600.0,0.0,23693.67,23637.78,1089.63,76.94,72.82,24.105,73.985,56.54,57.620000000000005,57.455,8435530.22,29.265,20.78388888888889,0.0,0.0,0.0,0.0,0.0
2023-11-20 10:00:00,4608758.0,84121600.0,0.0,23693.67,23637.78,1089.63,76.725,72.58,24.0,73.7,54.400000000000006,55.725,55.31,8435615.11,33.285000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-20 10:30:00,4608758.0,84121600.0,0.0,23693.67,23637.78,1089.63,76.58000000000001,72.34,23.95,73.35499999999999,53.25,54.35,54.3,8435700.0,47.77,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-20 11:00:00,4608758.0,84121696.0,29.24,23693.67,23637.78,1089.63,76.36,72.1,23.85,73.185,51.445,53.144999999999996,52.715,8435700.0,71.905,0.0,29239.999999999996,0.0,0.0,0.0,0.0
2023-11-20 11:30:00,4608758.0,84121696.0,0.0,23693.67,23637.78,1089.63,76.08,71.7,23.8,72.955,50.295,51.59,51.475,8435700.0,79.95,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-20 12:00:00,4608758.0,84121696.0,2778.03,23693.67,23637.78,1089.63,76.725,72.74000000000001,23.8,73.125,53.745000000000005,61.59,47.525,8435700.0,127.415,0.0,2778030.0,0.0,0.0,0.0,0.0
2023-11-20 12:30:00,4608914.0,84123696.0,4064.6949999999997,23694.239999999998,23638.85,1089.63,81.25,74.97999999999999,24.105,76.44999999999999,67.88,75.89500000000001,51.59,8435869.78,146.73,3242.286666666667,1.2536503289909602,34.19999999998254,64.19999999998254,0.0,98.39999999996508
2023-11-20 13:00:00,4609032.0,84125400.0,2076.215,23694.81,23638.85,1089.63,79.96000000000001,78.74000000000001,24.46,78.63,76.265,77.96000000000001,57.345,8435869.78,88.8,2452.498888888889,0.8465708844295338,34.200000000200816,0.0,0.0,34.200000000200816
2023-11-20 13:30:00,4609104.0,84126496.0,1959.245,23694.81,23639.39,1089.63,79.455,80.345,24.615000000000002,79.035,77.09,78.825,58.585,8435869.78,84.78,1496.44,1.3092697941315428,0.0,32.40000000005239,0.0,32.40000000005239
2023-11-20 14:00:00,4609165.0,84127400.0,1696.065,23695.94,23639.93,1089.63,79.455,80.185,24.72,79.14500000000001,77.09,78.825,58.695,8436039.56,74.32,1267.8172222222222,1.3377824756510837,67.79999999984284,32.40000000005239,0.0,100.19999999989523
2023-11-20 14:30:00,4609223.0,84128304.0,1754.545,23695.94,23640.465,1089.63,79.66999999999999,78.58,24.82,78.285,76.595,78.65,58.92,8436039.56,78.34,1205.4655555555555,1.4554904007199059,0.0,32.09999999999127,0.0,32.09999999999127
2023-11-20 15:00:00,4609282.0,84129200.0,1959.2399999999998,23696.510000000002,23641.0,1089.63,79.66499999999999,78.82,25.075,78.285,76.265,78.48,58.24,8436039.56,83.17,1226.2494444444444,1.5977486563828631,34.200000000200816,32.09999999999127,0.0,66.30000000019209
2023-11-20 15:30:00,4609347.0,84130096.0,1842.275,23697.08,23641.0,1089.63,79.235,80.505,25.33,79.25999999999999,77.09,79.0,58.81,8436039.56,79.95,1350.9527777777778,1.3636847021001788,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-20 16:00:00,4609409.0,84131104.0,1871.5149999999999,23697.65,23642.08,1089.63,79.66999999999999,79.705,25.685,79.205,77.58500000000001,79.86,58.47,8436209.33,76.735,1288.601111111111,1.4523606502446793,34.19999999998254,64.80000000010477,0.0,99.00000000008731
2023-11-20 16:30:00,4609470.0,84132000.0,1813.0349999999999,23698.22,23642.08,1089.63,80.1,79.14,25.995,78.91999999999999,77.75,80.03,58.81,8436209.33,75.125,1267.8172222222222,1.4300433360408134,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-20 17:00:00,4609530.0,84132896.0,1754.545,23698.22,23643.15,1089.63,80.1,81.07,26.4,79.895,77.91499999999999,79.685,59.71,8436209.33,77.535,1247.0333333333333,1.406974092934624,0.0,64.19999999998254,0.0,64.19999999998254
2023-11-20 17:30:00,4609587.0,84133800.0,1783.79,23699.36,23643.15,1089.63,79.67,80.91,26.66,79.83500000000001,77.75,79.515,58.81,8436209.33,77.54,1184.6816666666666,1.5057112340632428,68.39999999996508,0.0,0.0,68.39999999996508
2023-11-20 18:00:00,4609646.0,84134704.0,1725.3049999999998,23699.36,23643.685,1089.63,79.745,80.265,26.91,79.32,77.09,78.995,59.375,8436294.219999999,75.93,1226.2494444444444,1.4069760445890425,0.0,32.09999999999127,0.0,32.09999999999127
2023-11-20 18:30:00,4609707.0,84135600.0,1754.55,23700.49,23644.22,1089.63,79.455,78.82,27.115000000000002,78.345,76.27000000000001,78.305,59.37,8436379.11,81.555,1267.8172222222222,1.3839129058459485,67.80000000006112,32.09999999999127,0.0,99.90000000005239
2023-11-20 19:00:00,4609774.0,84136600.0,1900.7549999999999,23700.49,23644.760000000002,1089.63,78.59,80.345,27.37,79.09,76.92500000000001,78.995,59.485,8436379.11,85.58500000000001,1392.5205555555556,1.3649734845516852,0.0,32.40000000005239,0.0,32.40000000005239
2023-11-20 19:30:00,4609840.0,84137600.0,1783.79,23701.06,23645.3,1089.63,79.16499999999999,80.83000000000001,27.63,79.61,77.42,79.17,59.37,8436379.11,79.94999999999999,1371.7366666666667,1.3003871245546708,34.19999999998254,32.39999999983411,0.0,66.59999999981665
2023-11-20 20:00:00,4609900.0,84138400.0,1813.03,23701.63,23645.3,1089.63,79.24000000000001,80.105,27.78,79.09,76.92500000000001,78.995,59.935,8436464.0,83.975,1247.0333333333333,1.4538733630162015,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-20 20:30:00,4609965.0,84139400.0,1813.0349999999999,23701.63,23646.37,1089.63,78.805,80.75,27.98,79.495,77.42,79.17,59.94,8436548.89,81.56,1350.9527777777778,1.3420407343486709,0.0,64.19999999998254,0.0,64.19999999998254
2023-11-20 21:00:00,4610026.0,84140400.0,1813.03,23702.77,23646.37,1089.63,79.31,79.545,27.98,78.92,76.92500000000001,79.34,60.05,8436548.89,83.16499999999999,1267.8172222222222,1.4300393922577754,68.39999999996508,0.0,0.0,68.39999999996508
2023-11-20 21:30:00,4610092.0,84141400.0,1813.03,23702.77,23647.45,1089.63,79.025,80.505,28.189999999999998,79.32,77.42,79.34,59.599999999999994,8436548.89,81.56,1371.7366666666667,1.3217031536399209,0.0,64.80000000010477,0.0,64.80000000010477
2023-11-20 22:00:00,4610153.0,84142304.0,1023.485,23703.91,23647.45,1089.63,78.52,81.31,28.134999999999998,78.575,68.21000000000001,69.52,60.39,8436548.89,59.835,1267.8172222222222,0.8072805565186176,68.39999999996508,0.0,0.0,68.39999999996508
2023-11-20 22:30:00,4610154.0,84142400.0,29.24,23703.91,23647.45,1089.63,78.66499999999999,81.47,27.93,78.11500000000001,60.485,61.245000000000005,62.42,8436718.67,22.825,20.78388888888889,1.40679125860668,0.0,0.0,0.0,0.0
2023-11-20 23:00:00,4610154.0,84142496.0,0.0,23703.91,23647.45,1089.63,78.44999999999999,81.15,27.78,78.23,61.305,62.45,62.42,8436718.67,27.654999999999998,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-20 23:30:00,4610154.0,84142496.0,0.0,23703.91,23647.45,1089.63,78.015,80.67,27.68,78.34,58.019999999999996,59.519999999999996,59.260000000000005,8436718.67,30.87,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-21 00:00:00,4610154.0,84142496.0,0.0,23703.91,23647.45,1089.63,78.38,80.43,27.47,78.23,58.019999999999996,58.83,59.485,8436718.67,26.045,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-21 00:30:00,4610154.0,84142496.0,0.0,23703.91,23647.45,1089.63,78.16,80.02000000000001,27.32,78.0,57.855000000000004,60.209999999999994,59.6,8436718.67,22.83,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-21 01:00:00,4610154.0,84142496.0,0.0,23703.91,23647.45,1089.63,77.8,79.54,27.17,77.83,56.375,57.625,57.34,8436718.67,35.7,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-21 01:30:00,4610154.0,84142496.0,0.0,23703.91,23647.45,1089.63,77.44,79.3,26.86,77.6,54.565,56.07,55.425,8436718.67,29.265,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-21 02:00:00,4610154.0,84142496.0,0.0,23703.91,23647.45,1089.63,77.30000000000001,78.9,26.66,77.255,53.58,54.52,54.745000000000005,8436718.67,30.875,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-21 02:30:00,4610154.0,84142496.0,0.0,23703.91,23647.45,1089.63,77.08,78.5,26.35,76.97,52.595,54.005,53.735,8436718.67,36.505,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-21 03:00:00,4610154.0,84142496.0,0.0,23703.91,23647.45,1089.63,76.795,78.18,26.045,76.79499999999999,51.28,52.625,52.715,8436718.67,53.4,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-21 03:30:00,4610154.0,84142496.0,0.0,23703.91,23647.45,1089.63,76.435,77.78,25.79,76.625,50.46,51.76,52.04,8436803.555,64.66499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-21 04:00:00,4610154.0,84142496.0,0.0,23703.91,23647.45,1089.63,76.15,77.46000000000001,25.479999999999997,76.45500000000001,49.965,51.075,51.245000000000005,8436888.44,76.735,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-21 04:30:00,4610154.0,84142496.0,0.0,23703.91,23647.45,1089.63,75.575,76.97999999999999,25.23,76.11,48.975,50.555,50.575,8436888.44,79.14500000000001,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-21 05:00:00,4610154.0,84142496.0,0.0,23703.91,23647.45,1089.63,75.21,76.58,24.869999999999997,75.82499999999999,48.644999999999996,49.864999999999995,49.785,8436888.44,79.95,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-21 05:30:00,4610184.0,84142800.0,2017.725,23703.91,23647.45,1089.63,80.1,76.25999999999999,24.87,75.08,73.47,77.275,51.474999999999994,8436973.33,68.685,623.5166666666667,3.2360350121060457,0.0,0.0,0.0,0.0
