orario,Cumulated NG,Cumulated DH Energy,DH Power,Boiler 1 Cumulated hours of functioning,Boiler 2 Cumulated hours of functioning,Boiler 3 Cumulated hours of functioning,Boiler 1 Supply Temperature,Boiler 2 Supply Temperature,Boiler 3 Supply Temperature,Boilers Supply Temperature,Boilers Return Temperature,District Supply Temperature,District Return Temperature,Cumulated water (m3),Volumetric Flowrate,NG Consumption [kW],Efficiency,Boiler 1 Minutes of Functioning,Boiler 2 Minutes of Functioning,Boiler 3 minutes of Functionings,BH
2023-11-21 06:00:00,4610243.0,84143696.0,467.88,23703.91,23647.45,1089.63,80.245,75.3,24.869999999999997,77.715,67.39,72.44999999999999,56.78,8437058.22,22.83,1226.2494444444444,0.3815533785286203,0.0,0.0,0.0,0.0
2023-11-21 06:30:00,4610247.0,84143800.0,0.0,23703.91,23647.45,1089.63,80.1,76.66,24.565,77.77,59.334999999999994,61.075,59.94,8437058.22,18.805,83.13555555555556,0.0,0.0,0.0,0.0,0.0
2023-11-21 07:00:00,4610247.0,84143800.0,0.0,23703.91,23647.45,1089.63,79.88499999999999,76.58,24.259999999999998,77.54,61.305,61.415,62.53,8437058.22,22.025,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-21 07:30:00,4610247.0,84143800.0,0.0,23703.91,23647.45,1089.63,79.53,76.5,24.0,77.255,57.525,58.83,58.695,8437058.22,30.869999999999997,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-21 08:00:00,4610247.0,84143800.0,0.0,23703.91,23647.45,1089.63,79.16499999999999,76.26,23.8,77.025,57.525,59.0,58.7,8437058.22,32.480000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-21 08:30:00,4610247.0,84143800.0,672.575,23703.91,23647.45,1089.63,79.31,74.58,23.59,76.22,66.07499999999999,68.48,57.34,8437058.22,46.965,0.0,672575.0,0.0,0.0,0.0,0.0
2023-11-21 09:00:00,4610281.0,84144200.0,467.88,23705.04,23647.45,1089.63,79.24000000000001,73.53999999999999,23.59,77.655,65.91,66.58500000000001,57.905,8437058.22,46.16,706.6522222222222,0.6621069363112096,67.80000000006112,0.0,0.0,67.80000000006112
2023-11-21 09:30:00,4610283.0,84144304.0,0.0,23705.04,23647.45,1089.63,79.96,76.58,23.39,77.655,56.7,58.14,57.68000000000001,8437058.22,33.285,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-11-21 10:00:00,4610283.0,84144304.0,0.0,23705.04,23647.45,1089.63,79.67,76.5,23.24,77.54,54.735,56.245000000000005,55.875,8437058.22,47.769999999999996,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-21 10:30:00,4610283.0,84144304.0,0.0,23705.04,23647.45,1089.63,79.095,76.5,23.08,77.255,53.745000000000005,54.695,54.97,8437143.11,67.07499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-21 11:00:00,4610283.0,84144400.0,0.0,23705.04,23647.45,1089.63,78.305,76.26,22.88,77.08500000000001,51.605000000000004,53.144999999999996,52.94,8437228.0,70.29499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-21 11:30:00,4610283.0,84144400.0,0.0,23705.04,23647.45,1089.63,78.305,75.94,22.78,76.85499999999999,50.129999999999995,51.59,51.59,8437228.0,79.95,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-21 12:00:00,4610283.0,84144400.0,2778.03,23705.04,23647.45,1089.63,77.66,74.98,22.675,75.25,53.25,61.41499999999999,47.635000000000005,8437228.0,126.61,0.0,2778030.0,0.0,0.0,0.0,0.0
2023-11-21 12:30:00,4610437.0,84146496.0,4357.12,23705.04,23647.985,1089.63,80.67500000000001,74.18,22.93,76.45500000000001,64.1,75.20500000000001,52.495000000000005,8437397.78,163.62,3200.718888888889,1.3612937561720053,0.0,32.09999999999127,0.0,32.09999999999127
2023-11-21 13:00:00,4610569.0,84148400.0,2544.09,23705.61,23648.52,1089.63,80.745,77.46000000000001,23.185,77.715,75.28,78.655,57.91,8437397.78,107.305,2743.4733333333334,0.9273241484672172,34.19999999998254,32.09999999999127,0.0,66.2999999999738
2023-11-21 13:30:00,4610651.0,84149600.0,2046.97,23706.18,23649.055,1089.63,76.87,78.25999999999999,23.185,77.08000000000001,74.78999999999999,76.93,58.81,8437482.67,100.065,1704.2788888888888,1.2010761925580953,34.19999999998254,32.09999999999127,0.0,66.2999999999738
2023-11-21 14:00:00,4610719.0,84150600.0,2017.725,23706.18,23649.59,1089.63,75.86000000000001,77.86,23.13,76.74,74.29499999999999,76.755,58.81,8437567.56,100.06,1413.3044444444445,1.4276637848750002,0.0,32.09999999999127,0.0,32.09999999999127
2023-11-21 14:30:00,4610786.0,84151600.0,1959.24,23707.32,23649.59,1089.63,75.72,78.34,23.13,77.025,74.78999999999999,76.755,58.695,8437567.56,93.63,1392.5205555555556,1.4069728344121384,68.39999999996508,0.0,0.0,68.39999999996508
2023-11-21 15:00:00,4610852.0,84152600.0,2134.6949999999997,23707.32,23650.67,1089.63,77.00999999999999,77.53999999999999,23.185,77.14,74.62,76.755,58.129999999999995,8437567.56,99.255,1371.7366666666667,1.5561976986367412,0.0,64.7999999998865,0.0,64.7999999998865
2023-11-21 15:30:00,4610928.0,84153800.0,2222.425,23708.45,23650.67,1089.63,80.245,79.69999999999999,23.54,79.435,77.09,79.345,58.81,8437737.33,95.24,1579.5755555555556,1.4069751745703438,67.80000000006112,0.0,0.0,67.80000000006112
2023-11-21 16:00:00,4611008.0,84154896.0,2251.665,23708.45,23651.74,1089.63,82.11500000000001,81.31,24.055,81.38499999999999,79.06,81.41499999999999,59.375,8437737.33,90.41,1662.7111111111112,1.354212184390309,0.0,64.20000000020082,0.0,64.20000000020082
2023-11-21 16:30:00,4611076.0,84156000.0,2017.725,23709.02,23651.74,1089.63,80.75,79.625,24.26,79.60499999999999,77.91,80.72,60.05,8437737.33,85.58,1413.3044444444445,1.4276637848750002,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-21 17:00:00,4611137.0,84157000.0,1900.76,23709.59,23652.82,1089.63,78.22999999999999,79.54499999999999,24.36,78.515,76.265,78.47999999999999,59.375,8437822.219999999,87.995,1267.8172222222222,1.4992370094415919,34.19999999998254,64.7999999998865,0.0,98.99999999986903
2023-11-21 17:30:00,4611203.0,84158000.0,1930.0,23710.16,23652.82,1089.63,77.655,79.38,24.615000000000002,78.4,76.1,78.305,59.82,8437907.11,91.215,1371.7366666666667,1.406974560004549,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-21 18:00:00,4611267.0,84159000.0,2105.45,23710.73,23653.355,1089.63,77.72999999999999,79.3,24.82,78.34,75.935,78.13499999999999,59.260000000000005,8437907.11,98.455,1330.168888888889,1.582842926747285,34.19999999998254,32.09999999999127,0.0,66.2999999999738
2023-11-21 18:30:00,4611331.0,84160000.0,1842.275,23710.73,23653.89,1089.63,76.87,78.74000000000001,25.02,77.48500000000001,75.45,77.62,59.6,8437907.11,89.60499999999999,1330.168888888889,1.3849922595518085,0.0,32.09999999999127,0.0,32.09999999999127
2023-11-21 19:00:00,4611401.0,84161000.0,2105.455,23711.87,23654.43,1089.63,76.725,78.5,25.23,77.42500000000001,75.12,77.27,59.035,8437992.0,101.67,1454.8722222222223,1.4471742058624582,68.39999999996508,32.40000000005239,0.0,100.80000000001746
2023-11-21 19:30:00,4611467.0,84162000.0,2076.21,23711.87,23654.97,1089.63,76.075,77.86,25.33,76.855,73.965,76.58500000000001,59.26,8438076.89,106.5,1371.7366666666667,1.5135619954544273,0.0,32.40000000005239,0.0,32.40000000005239
2023-11-21 20:00:00,4611532.0,84163104.0,2017.725,23712.434999999998,23655.505,1089.63,75.43,77.53999999999999,25.43,76.39500000000001,73.63499999999999,76.065,59.260000000000005,8438076.89,105.695,1350.9527777777778,1.4935559107869798,33.89999999992142,32.09999999999127,0.0,65.99999999991269
2023-11-21 20:30:00,4611600.0,84164096.0,2222.425,23713.0,23656.04,1089.63,76.28999999999999,76.9,25.585,76.34,73.145,76.065,58.7,8438161.780000001,112.94,1413.3044444444445,1.572501548576155,33.9000000001397,32.09999999999127,0.0,66.00000000013097
2023-11-21 21:00:00,4611680.0,84165200.0,2251.665,23713.57,23656.04,1089.63,79.025,78.41999999999999,25.939999999999998,78.16999999999999,75.61,77.78999999999999,58.695,8438246.67,102.475,1662.7111111111112,1.354212184390309,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-21 21:30:00,4611756.0,84166304.0,2105.455,23714.14,23657.11,1089.63,80.315,80.025,26.35,79.89,77.42,79.69,59.144999999999996,8438246.67,89.60499999999999,1579.5755555555556,1.3329236829926783,34.19999999998254,64.19999999998254,0.0,98.39999999996508
2023-11-21 22:00:00,4611836.0,84167504.0,994.24,23714.14,23657.11,1089.63,81.32,81.78999999999999,26.555,80.29499999999999,69.36,71.24,60.730000000000004,8438246.67,55.01,1662.7111111111112,0.5979628062825602,0.0,0.0,0.0,0.0
2023-11-21 22:30:00,4611838.0,84167600.0,0.0,23714.14,23657.11,1089.63,81.25,82.35,26.35,79.66499999999999,60.65,62.1,62.08,8438246.67,25.24,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-11-21 23:00:00,4611838.0,84167600.0,0.0,23714.14,23657.11,1089.63,81.035,81.78999999999999,26.25,79.55,61.64,63.825,62.53,8438331.555,25.240000000000002,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-21 23:30:00,4611838.0,84167600.0,0.0,23714.14,23657.11,1089.63,80.82,81.55000000000001,26.045,79.32,59.004999999999995,60.725,60.5,8438416.44,30.07,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-22 00:00:00,4611838.0,84167600.0,0.0,23714.14,23657.11,1089.63,80.53,81.23,25.939999999999998,79.09,57.855000000000004,59.004999999999995,59.150000000000006,8438416.44,27.655,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-22 00:30:00,4611838.0,84167600.0,0.0,23714.14,23657.11,1089.63,80.315,80.75,25.84,78.86,58.675,60.209999999999994,59.485,8438416.44,36.505,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-22 01:00:00,4611838.0,84167600.0,0.0,23714.14,23657.11,1089.63,80.1,80.185,25.69,78.63,56.865,58.485,57.790000000000006,8438416.44,30.07,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-22 01:30:00,4611838.0,84167600.0,0.0,23714.14,23657.11,1089.63,79.815,79.86,25.53,78.4,54.894999999999996,56.245000000000005,56.1,8438416.44,24.435,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-22 02:00:00,4611838.0,84167600.0,0.0,23714.14,23657.11,1089.63,79.53,79.46000000000001,25.33,78.11500000000001,54.4,55.379999999999995,55.65,8438416.44,35.7,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-22 02:30:00,4611838.0,84167600.0,0.0,23714.14,23657.11,1089.63,79.16499999999999,79.22,25.125,77.88499999999999,52.92,54.175,54.185,8438416.44,38.92,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-22 03:00:00,4611838.0,84167600.0,0.0,23714.14,23657.11,1089.63,78.88,78.82,24.82,77.6,52.1,53.49,53.28,8438416.44,48.57,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-22 03:30:00,4611838.0,84167696.0,0.0,23714.14,23657.11,1089.63,78.66,78.42,24.615000000000002,77.255,51.445,52.625,52.715,8438416.44,56.620000000000005,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-22 04:00:00,4611838.0,84167696.0,0.0,23714.14,23657.11,1089.63,78.305,78.1,24.41,76.97,50.129999999999995,51.59,51.7,8438586.22,71.1,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-22 04:30:00,4611838.0,84167696.0,0.0,23714.14,23657.11,1089.63,77.94,77.7,24.155,76.625,49.305,50.73,50.685,8438586.22,78.34,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-22 05:00:00,4611838.0,84167696.0,0.0,23714.14,23657.11,1089.63,77.655,77.3,23.9,76.45500000000001,48.975,50.21,50.125,8438586.22,81.555,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-22 05:30:00,4611868.0,84168000.0,1900.755,23714.71,23657.11,1089.63,79.24000000000001,77.14,23.95,75.25,71.33500000000001,76.07,51.59,8438586.22,67.88,623.5166666666667,3.0484380822141905,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-22 06:00:00,4611922.0,84168896.0,380.15,23715.28,23657.11,1089.63,78.44999999999999,75.78,23.95,75.995,66.405,69.865,57.005,8438586.22,22.83,1122.33,0.33871469290253947,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-22 06:30:00,4611926.0,84169000.0,0.0,23715.28,23657.11,1089.63,78.44999999999999,75.14,23.745,76.28,60.65,61.415,61.29,8438671.11,20.415,83.13555555555556,0.0,0.0,0.0,0.0,0.0
2023-11-22 07:00:00,4611926.0,84169000.0,0.0,23715.28,23657.11,1089.63,78.305,74.9,23.39,75.995,59.495,61.415,60.28,8438756.0,24.44,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-22 07:30:00,4611926.0,84169000.0,0.0,23715.28,23657.11,1089.63,78.09,74.66,23.185,75.82499999999999,56.865,57.45,58.47,8438756.0,31.675,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-22 08:00:00,4611926.0,84169000.0,0.0,23715.28,23657.11,1089.63,77.44,74.42,22.98,75.595,57.69,59.0,58.92,8438756.0,37.31,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-22 08:30:00,4611926.0,84169000.0,614.09,23715.28,23657.11,1089.63,78.805,73.62,22.83,75.48,66.07499999999999,69.0,57.34,8438756.0,46.155,0.0,614090.0,0.0,0.0,0.0,0.0
2023-11-22 09:00:00,4611956.0,84169400.0,350.91,23715.28,23657.11,1089.63,76.58000000000001,72.41999999999999,22.78,73.755,64.43,65.55000000000001,57.795,8438756.0,34.09,623.5166666666667,0.5627907896755666,0.0,0.0,0.0,0.0
2023-11-22 09:30:00,4611957.0,84169504.0,29.24,23715.28,23657.11,1089.63,76.28999999999999,72.42,22.675,73.7,56.870000000000005,58.31,57.905,8438756.0,33.29,20.78388888888889,1.40679125860668,0.0,0.0,0.0,0.0
2023-11-22 10:00:00,4611957.0,84169504.0,58.485,23715.28,23657.11,1089.63,76.005,72.26,22.52,73.35499999999999,54.57,56.59,55.084999999999994,8438756.0,34.894999999999996,0.0,58485.0,0.0,0.0,0.0,0.0
2023-11-22 10:30:00,4611957.0,84169504.0,0.0,23715.28,23657.11,1089.63,75.86000000000001,72.02,22.47,73.185,52.760000000000005,54.005,53.955,8438756.0,45.355000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-22 11:00:00,4611957.0,84169504.0,0.0,23715.28,23657.11,1089.63,75.285,71.7,22.32,73.00999999999999,52.1,53.66,53.39,8438840.89,58.230000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-22 11:30:00,4611957.0,84169504.0,0.0,23715.28,23657.11,1089.63,75.43,71.46000000000001,22.22,72.725,51.114999999999995,52.455,52.489999999999995,8438925.78,67.07499999999999,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-22 12:00:00,4611957.0,84169504.0,2807.275,23715.28,23657.11,1089.63,75.93,72.74000000000001,22.165,73.185,53.415,61.760000000000005,47.864999999999995,8438925.78,123.39500000000001,0.0,2807275.0,0.0,0.0,0.0,0.0
2023-11-22 12:30:00,4612110.0,84171600.0,4240.150000000001,23716.41,23658.19,1089.63,80.67500000000001,74.26,22.47,76.565,64.265,75.20500000000001,52.605000000000004,8439010.67,162.015,3179.935,1.333407339015628,67.80000000006112,64.7999999998865,0.0,132.5999999999476
2023-11-22 13:00:00,4612238.0,84173504.0,2222.425,23716.41,23658.19,1089.63,77.58500000000001,76.82,22.57,75.59,73.145,76.235,57.91,8439095.56,103.28,2660.337777777778,0.8353917247548548,0.0,0.0,0.0,0.0
2023-11-22 13:30:00,4612311.0,84174600.0,2134.695,23716.98,23658.725,1089.63,76.005,77.14,22.62,76.28,73.305,76.065,57.455,8439095.56,101.67,1517.223888888889,1.406973360134702,34.19999999998254,32.09999999999127,0.0,66.2999999999738
2023-11-22 14:00:00,4612380.0,84175600.0,2076.21,23717.55,23659.26,1089.63,76.075,76.82,22.62,75.94,73.145,75.72,58.015,8439180.445,104.09,1434.0883333333334,1.4477549980614877,34.19999999998254,32.09999999999127,0.0,66.2999999999738
2023-11-22 14:30:00,4612451.0,84176704.0,2134.695,23718.12,23659.8,1089.63,76.50999999999999,77.22,22.675,76.39500000000001,73.63499999999999,76.065,58.02,8439265.33,104.89,1475.6561111111112,1.446606385674962,34.19999999998254,32.40000000005239,0.0,66.60000000003492
2023-11-22 15:00:00,4612525.0,84177800.0,2163.935,23718.69,23660.34,1089.63,76.005,76.34,22.78,75.76499999999999,72.82,75.55,58.355000000000004,8439265.33,110.525,1538.0077777777778,1.4069718139883467,34.19999999998254,32.40000000005239,0.0,66.60000000003492
2023-11-22 15:30:00,4612594.0,84178896.0,2193.18,23718.69,23660.875,1089.63,76.36500000000001,76.97999999999999,22.98,76.225,73.305,75.89,57.68,8439265.33,105.695,1434.0883333333334,1.5293189545607107,0.0,32.09999999999127,0.0,32.09999999999127
2023-11-22 16:00:00,4612668.0,84180000.0,2076.21,23719.83,23661.41,1089.63,75.935,76.74000000000001,23.185,75.88,73.145,75.55,58.245000000000005,8439435.11,105.695,1538.0077777777778,1.3499337780112366,68.40000000018335,32.09999999999127,0.0,100.50000000017462
2023-11-22 16:30:00,4612741.0,84181104.0,2017.725,23719.83,23661.41,1089.63,76.725,77.78,23.54,76.97,74.46,76.58,58.135000000000005,8439435.11,96.04499999999999,1517.223888888889,1.3298786585801678,0.0,0.0,0.0,0.0
2023-11-22 17:00:00,4612813.0,84182096.0,2163.935,23720.395,23662.49,1089.63,77.155,78.42,23.9,77.54,75.285,77.27,58.585,8439435.11,101.675,1496.44,1.4460543382599114,33.89999999992142,64.80000000010477,0.0,98.7000000000262
2023-11-22 17:30:00,4612884.0,84183200.0,2017.73,23720.96,23662.49,1089.63,77.80000000000001,78.9,24.259999999999998,78.055,75.775,77.965,59.15,8439604.89,94.43,1475.6561111111112,1.3673433921791829,33.89999999992142,0.0,0.0,33.89999999992142
2023-11-22 18:00:00,4612954.0,84184304.0,2163.935,23721.53,23663.56,1089.63,78.38,79.38,24.615000000000002,78.455,76.43,78.48,59.035,8439604.89,96.845,1454.8722222222223,1.4873701480976693,34.19999999998254,64.19999999998254,0.0,98.39999999996508
2023-11-22 18:30:00,4613024.0,84185296.0,2076.21,23722.1,23663.56,1089.63,78.66499999999999,79.945,24.97,79.09,76.595,78.825,59.26,8439604.89,93.63,1454.8722222222223,1.4270727980192852,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-22 19:00:00,4613094.0,84186400.0,2163.94,23722.1,23664.63,1089.63,79.02000000000001,80.02000000000001,25.23,79.205,76.76,79.34,59.94,8439689.780000001,97.65,1454.8722222222223,1.4873735848232366,0.0,64.19999999998254,0.0,64.19999999998254
2023-11-22 19:30:00,4613165.0,84187504.0,1959.24,23723.24,23664.63,1089.63,79.815,80.83,25.53,79.84,77.58500000000001,79.86,59.825,8439774.67,87.19,1475.6561111111112,1.3277068129497713,68.40000000018335,0.0,0.0,68.40000000018335
2023-11-22 20:00:00,4613234.0,84188600.0,2017.725,23723.24,23665.17,1089.63,80.32,79.945,25.79,79.49000000000001,77.42,79.69,60.275,8439774.67,92.02,1434.0883333333334,1.406973019811876,0.0,32.39999999983411,0.0,32.39999999983411
2023-11-22 20:30:00,4613300.0,84189600.0,2222.425,23724.38,23665.71,1089.63,79.6,80.1,25.89,79.55,77.09,79.515,60.5,8439774.67,102.475,1371.7366666666667,1.6201530759161191,68.39999999996508,32.40000000005239,0.0,100.80000000001746
2023-11-22 21:00:00,4613370.0,84190704.0,2076.21,23724.38,23666.245,1089.63,79.38499999999999,80.1,25.939999999999998,79.435,76.92500000000001,79.69,59.715,8439859.555,91.215,1454.8722222222223,1.4270727980192852,0.0,32.09999999999127,0.0,32.09999999999127
2023-11-22 21:30:00,4613439.0,84191696.0,1900.7549999999999,23724.945,23666.78,1089.63,79.02000000000001,80.265,26.1,79.20500000000001,76.92500000000001,79.34,60.05,8439944.44,86.39,1434.0883333333334,1.3254090633126527,33.89999999992142,32.09999999999127,0.0,65.99999999991269
2023-11-22 22:00:00,4613509.0,84192800.0,1052.725,23725.51,23666.78,1089.63,79.455,81.47,26.095,79.60499999999999,68.53999999999999,70.205,60.28,8439944.44,56.62,1454.8722222222223,0.7235853845684453,33.89999999992142,0.0,0.0,33.89999999992142
2023-11-22 22:30:00,4613511.0,84192896.0,0.0,23725.51,23666.78,1089.63,79.53,81.63,25.939999999999998,78.8,60.325,61.93,61.629999999999995,8439944.44,24.439999999999998,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-11-22 23:00:00,4613511.0,84192896.0,0.0,23725.51,23666.78,1089.63,79.455,81.31,25.84,78.8,60.974999999999994,63.655,62.535,8439944.44,26.045,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-22 23:30:00,4613511.0,84193000.0,0.0,23725.51,23666.78,1089.63,78.875,80.91,25.634999999999998,78.685,58.019999999999996,59.345,59.485,8439944.44,33.285000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-23 00:00:00,4613511.0,84193000.0,0.0,23725.51,23666.78,1089.63,78.44999999999999,80.43,25.43,78.57,58.515,59.864999999999995,59.935,8439944.44,22.83,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-23 00:30:00,4613511.0,84193000.0,0.0,23725.51,23666.78,1089.63,78.44999999999999,79.94,25.28,78.34,56.705,57.795,58.13,8440029.33,28.46,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-23 01:00:00,4613511.0,84193000.0,0.0,23725.51,23666.78,1089.63,78.235,79.7,25.125,78.0,56.54,57.620000000000005,57.91,8440114.22,31.675000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-23 01:30:00,4613511.0,84193000.0,0.0,23725.51,23666.78,1089.63,77.655,79.30000000000001,24.82,77.77,54.565,55.900000000000006,55.765,8440114.22,28.455,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-23 02:00:00,4613511.0,84193000.0,0.0,23725.51,23666.78,1089.63,77.225,78.9,24.615000000000002,77.54,53.415000000000006,54.519999999999996,54.75,8440114.22,38.92,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-23 02:30:00,4613511.0,84193000.0,0.0,23725.51,23666.78,1089.63,77.155,78.58,24.310000000000002,77.2,52.595,53.83,53.96,8440114.22,50.985,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-23 03:00:00,4613511.0,84193000.0,0.0,23725.51,23666.78,1089.63,76.8,78.18,24.0,76.91,50.46,52.11,51.93,8440114.22,66.275,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-23 03:30:00,4613511.0,84193000.0,0.0,23725.51,23666.78,1089.63,76.65,77.78,23.745,76.68,50.129999999999995,51.415,51.7,8440114.22,73.515,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-23 04:00:00,4613511.0,84193000.0,0.0,23725.51,23666.78,1089.63,76.51,77.38,23.439999999999998,76.51,49.305,50.9,50.91,8440199.11,74.32,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-23 04:30:00,4613511.0,84193000.0,0.0,23725.51,23666.78,1089.63,76.22,76.9,23.185,76.16499999999999,48.975,50.21,50.235,8440284.0,80.755,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-23 05:00:00,4613511.0,84193000.0,0.0,23725.51,23666.78,1089.63,75.935,76.58,22.88,75.82499999999999,48.31999999999999,49.519999999999996,49.555,8440284.0,79.95,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-23 05:30:00,4613540.0,84193296.0,2105.45,23725.51,23666.78,1089.63,79.455,76.34,22.88,74.78999999999999,72.485,77.1,51.135000000000005,8440284.0,70.295,602.7327777777778,3.4931674275209765,0.0,0.0,0.0,0.0
2023-11-23 06:00:00,4613598.0,84194200.0,555.605,23726.08,23666.78,1089.63,79.16499999999999,75.22,22.88,76.68,66.735,73.655,56.44,8440284.0,25.24,1205.4655555555555,0.46090453313650165,34.200000000200816,0.0,0.0,34.200000000200816
2023-11-23 06:30:00,4613603.0,84194304.0,0.0,23726.65,23666.78,1089.63,79.09,75.94,22.625,76.85499999999999,60.155,61.07,60.84,8440284.0,22.025,103.91944444444445,0.0,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-23 07:00:00,4613603.0,84194304.0,0.0,23726.65,23666.78,1089.63,78.81,75.7,22.32,76.625,59.17,60.21,60.39,8440284.0,22.83,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-23 07:30:00,4613603.0,84194304.0,0.0,23726.65,23666.78,1089.63,78.59,75.46000000000001,22.009999999999998,76.51,57.525000000000006,58.485,59.035,8440453.78,33.285000000000004,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-23 08:00:00,4613603.0,84194304.0,0.0,23726.65,23666.78,1089.63,78.38,75.3,21.86,76.39500000000001,57.2,58.485,58.695,8440453.78,28.46,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-23 08:30:00,4613603.0,84194304.0,643.335,23726.65,23666.78,1089.63,79.16499999999999,73.78,21.7,75.825,65.745,68.655,57.004999999999995,8440453.78,46.965,0.0,643335.0,0.0,0.0,0.0,0.0
2023-11-23 09:00:00,4613637.0,84194704.0,438.635,23726.65,23666.78,1089.63,79.16499999999999,73.78,21.65,78.0,65.91,66.07,57.685,8440453.78,36.505,706.6522222222222,0.6207217149886027,0.0,0.0,0.0,0.0
2023-11-23 09:30:00,4613639.0,84194896.0,0.0,23726.65,23666.78,1089.63,79.74000000000001,77.06,21.45,78.17,56.21,57.45,57.565,8440453.78,38.92,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-11-23 10:00:00,4613639.0,84194896.0,29.24,23726.65,23666.78,1089.63,79.16499999999999,76.98,21.245,77.945,53.58,55.730000000000004,54.525000000000006,8440453.78,45.355000000000004,0.0,29239.999999999996,0.0,0.0,0.0,0.0
2023-11-23 10:30:00,4613639.0,84194896.0,0.0,23726.65,23666.78,1089.63,78.94999999999999,76.74,21.14,77.77,52.76,54.52,53.845,8440453.78,57.425,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-23 11:00:00,4613639.0,84194896.0,0.0,23726.65,23666.78,1089.63,78.44999999999999,76.5,20.939999999999998,77.54,51.77,53.315,53.28,8440538.67,72.705,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-23 11:30:00,4613639.0,84194896.0,0.0,23726.65,23666.78,1089.63,78.52,76.26,20.735,77.2,49.965,51.415,51.475,8440623.56,81.555,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-23 12:00:00,4613639.0,84194896.0,2748.79,23726.65,23666.78,1089.63,77.15,74.97999999999999,20.63,75.25,53.415,61.07000000000001,47.3,8440623.56,125.00500000000001,0.0,2748790.0,0.0,0.0,0.0,0.0
2023-11-23 12:30:00,4613794.0,84197000.0,4591.0599999999995,23726.65,23667.86,1089.63,80.46000000000001,74.1,20.990000000000002,76.22,63.77499999999999,75.725,51.925,8440708.445,168.45,3221.5027777777777,1.4251294788693227,0.0,64.80000000010477,0.0,64.80000000010477
2023-11-23 13:00:00,4613929.0,84199000.0,2514.8450000000003,23727.79,23667.86,1089.63,79.385,76.82,21.19,76.39500000000001,73.63499999999999,77.275,57.795,8440793.33,110.52000000000001,2805.825,0.896293996847987,68.39999999996508,0.0,0.0,68.39999999996508
2023-11-23 13:30:00,4614004.0,84200096.0,2046.965,23727.79,23668.93,1089.63,76.36500000000001,76.97999999999999,21.19,76.39500000000001,73.63499999999999,75.72,58.02,8440793.33,101.67,1558.7916666666667,1.3131733576712574,0.0,64.19999999998254,0.0,64.19999999998254
2023-11-23 14:00:00,4614077.0,84201200.0,2134.6949999999997,23728.92,23668.93,1089.63,78.735,78.1,21.35,77.715,75.45,77.62,58.13,8440878.219999999,96.845,1517.223888888889,1.4069733601347019,67.79999999984284,0.0,0.0,67.79999999984284
2023-11-23 14:30:00,4614152.0,84202304.0,2310.1499999999996,23728.92,23670.01,1089.63,79.88499999999999,79.14,21.6,78.8,76.595,78.825,58.355000000000004,8440963.11,100.06,1558.7916666666667,1.4820123608485025,0.0,64.7999999998865,0.0,64.7999999998865
2023-11-23 15:00:00,4614228.0,84203504.0,2368.635,23729.489999999998,23670.01,1089.63,80.82,80.345,21.96,80.065,77.58500000000001,80.035,59.035,8440963.11,99.25999999999999,1579.5755555555556,1.4995379563397757,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-23 15:30:00,4614299.0,84204600.0,2105.455,23730.06,23670.545,1089.63,81.61,79.625,22.32,80.005,77.75,79.86,59.71,8440963.11,91.215,1475.6561111111112,1.4267914843812706,34.200000000200816,32.09999999999127,0.0,66.30000000019209
2023-11-23 16:00:00,4614370.0,84205696.0,2163.935,23730.06,23671.08,1089.63,81.89500000000001,79.7,22.725,80.01,78.075,80.38,59.82,8441132.89,92.02,1475.6561111111112,1.4664212869686528,0.0,32.10000000020955,0.0,32.10000000020955
2023-11-23 16:30:00,4614444.0,84206800.0,2046.97,23731.2,23671.615,1089.63,81.68,80.58500000000001,23.134999999999998,80.41,78.08,80.035,60.16,8441132.89,89.60499999999999,1538.0077777777778,1.330922183004446,68.39999999996508,32.09999999999127,0.0,100.49999999995634
2023-11-23 17:00:00,4614511.0,84207800.0,1871.5149999999999,23731.2,23672.15,1089.63,80.82,80.91,23.44,80.24,77.91,80.03,60.05,8441132.89,83.16999999999999,1392.5205555555556,1.3439756049258045,0.0,32.09999999999127,0.0,32.09999999999127
2023-11-23 17:30:00,4614570.0,84208800.0,1988.48,23732.34,23672.15,1089.63,79.6,79.945,23.695,79.09,77.09,79.0,59.94,8441217.780000001,92.02,1226.2494444444444,1.6215937038056574,68.39999999996508,0.0,0.0,68.39999999996508
2023-11-23 18:00:00,4614632.0,84209696.0,2076.21,23732.34,23673.23,1089.63,78.52,79.69999999999999,24.0,78.685,76.43,78.655,59.375,8441302.67,96.03999999999999,1288.601111111111,1.6112110806723463,0.0,64.7999999998865,0.0,64.7999999998865
2023-11-23 18:30:00,4614698.0,84210800.0,2134.6949999999997,23732.905,23673.23,1089.63,77.72999999999999,79.22,24.259999999999998,78.23,75.77,78.13499999999999,59.485,8441302.67,100.06,1371.7366666666667,1.5561976986367412,33.89999999992142,0.0,0.0,33.89999999992142
2023-11-23 19:00:00,4614763.0,84211800.0,2134.695,23733.47,23674.3,1089.63,77.155,78.5,24.46,77.37,74.95500000000001,77.445,59.26,8441302.67,103.285,1350.9527777777778,1.5801391839707652,33.9000000001397,64.19999999998254,0.0,98.10000000012224
2023-11-23 19:30:00,4614831.0,84212800.0,2076.21,23734.04,23674.3,1089.63,76.8,77.86,24.56,76.74000000000001,74.13,76.755,58.92,8441472.44,103.28,1413.3044444444445,1.4690454976745217,34.19999999998254,0.0,0.0,34.19999999998254
2023-11-23 20:00:00,4614898.0,84213904.0,2134.695,23734.61,23675.38,1089.63,76.08,77.3,24.67,76.28,73.47,75.89,59.144999999999996,8441472.44,112.935,1392.5205555555556,1.5329708839934975,34.19999999998254,64.80000000010477,0.0,99.00000000008731
2023-11-23 20:30:00,4614964.0,84214896.0,2105.45,23734.61,23675.38,1089.63,75.935,76.5,24.82,75.595,72.49,75.21,58.695,8441472.44,111.325,1371.7366666666667,1.5348780245396774,0.0,0.0,0.0,0.0
2023-11-23 21:00:00,4615034.0,84216000.0,2193.1800000000003,23735.75,23675.915,1089.63,76.22,76.58,24.97,75.88,72.655,75.72,58.585,8441557.33,112.94,1454.8722222222223,1.5074715559408425,68.39999999996508,32.09999999999127,0.0,100.49999999995634
2023-11-23 21:30:00,4615102.0,84217104.0,2163.94,23735.75,23676.45,1089.63,76.005,76.34,25.07,75.59,72.655,75.38,58.245000000000005,8441642.22,111.325,1413.3044444444445,1.5311198357766336,0.0,32.09999999999127,0.0,32.09999999999127
2023-11-23 22:00:00,4615174.0,84218200.0,1140.455,23735.75,23676.45,1089.63,76.295,76.66,25.02,75.245,64.43,67.10499999999999,58.13,8441642.22,77.535,1496.44,0.7621115700518764,0.0,0.0,0.0,0.0
2023-11-23 22:30:00,4615176.0,84218304.0,0.0,23735.75,23676.45,1089.63,76.075,76.98,24.82,74.67,58.019999999999996,59.519999999999996,59.6,8441642.22,24.435,41.56777777777778,0.0,0.0,0.0,0.0,0.0
2023-11-23 23:00:00,4615176.0,84218304.0,0.0,23735.75,23676.45,1089.63,75.72,76.74,24.72,74.445,57.525,59.69,58.81,8441642.22,30.869999999999997,0.0,0.0,0.0,0.0,0.0,0.0
2023-11-23 23:30:00,4615176.0,84218304.0,0.0,23735.75,23676.45,1089.63,75.5,76.42,24.56,74.275,56.045,56.93,57.68,8441642.22,38.92,0.0,0.0,0.0,0.0,0.0,0.0
